time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023220,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8251730799674988,0.4122777283191681,0.3741881251335144,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9620454907417296,0.6469327211380005,0.6138097047805786,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.895013689994812,0.5311813354492188,0.3730031251907348,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8688040971755981,0.4856556951999664,0.4627838730812073,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7029053568840027,0.2501567006111145,1.1457127332687378,285.00457763671875,284.95001220703125,302.9769897460937,296.61590576171875,298.5804443359375,297.1983947753906,285.0033264160156,1.0,0.6771225333213806,0.3258323073387146,0.3258323073387146,1.0,1.0,-3.5663046836853027,0.8492454886436462,2.717059135437012,0.0453973039984703,0.975843608379364,0.975843608379364,0.0,214.6673583984375,222.0,70257.90625,0.0,3895.335205078125,1.0,278.5434875488281,282.9713134765625,299.6005554199219,304.1203308105469,293.1499938964844,293.1499938964844,278.25,33634.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847474217414856,1.0,0.0,0.0,3.793898582458496,3.7939236164093018,9.604277693142649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.94140625,0.0,1680.8372802734375,1895.4371337890625,0.0,2911.619384765625,0.9358025193214417,1.0,0.0,3.0,1.0,0.0
18023280,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8251730799674988,0.4122777283191681,0.3741881251335144,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9620454907417296,0.6469327211380005,0.6138097047805786,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.895013689994812,0.5311813354492188,0.3730031251907348,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8688040971755981,0.4856556951999664,0.4627838730812073,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7029053568840027,0.2501567006111145,1.1457127332687378,285.00457763671875,284.95001220703125,302.9769897460937,296.61590576171875,298.5804443359375,297.1983947753906,285.0033264160156,1.0,0.6771225333213806,0.3258323073387146,0.3258323073387146,1.0,1.0,-3.5663046836853027,0.8492454886436462,2.717059135437012,0.0453973039984703,0.975843608379364,0.975843608379364,0.0,214.6673583984375,222.0,70257.90625,0.0,3895.335205078125,1.0,278.5434875488281,282.9713134765625,299.6005554199219,304.1203308105469,293.1499938964844,293.1499938964844,278.25,33634.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847474217414856,1.0,0.0,0.0,3.793898582458496,3.7939236164093018,9.604277693142649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.94140625,0.0,1680.8372802734375,1895.4371337890625,0.0,2911.619384765625,0.9358025193214417,1.0,0.0,3.0,1.0,0.0
18023340,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8219307661056519,0.4115549921989441,0.3739369809627533,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9581141471862792,0.6466231346130371,0.6139533519744873,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8925492763519287,0.532889187335968,0.3744761943817138,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8655794262886047,0.4856790900230407,0.4631727337837219,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7000609040260315,0.2500048577785492,1.146296501159668,284.9022216796875,284.95001220703125,302.95635986328125,296.6117553710937,298.5700378417969,297.19512939453125,284.9035339355469,1.0,0.6791369915008545,0.3252086937427521,0.3252086937427521,1.0,1.0,-3.569127559661865,0.8480623364448547,2.721065282821656,0.0437042564153671,0.883200466632843,0.883200466632843,0.0,217.99766540527344,225.0,70959.0625,0.0,3922.851806640625,1.0,278.2567138671875,282.84912109375,299.6278991699219,304.2692565917969,293.1499938964844,293.1499938964844,278.54998779296875,38423.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540567755699158,1.0,0.0,0.0,3.691651105880737,3.691676139831543,9.093574249163794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.357421875,0.0,1598.344970703125,1895.4371337890625,0.0,2973.281005859375,0.9165802001953124,1.0,0.0,3.0,1.0,0.0
18023400,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8219307661056519,0.4115549921989441,0.3739369809627533,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9581141471862792,0.6466231346130371,0.6139533519744873,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8925492763519287,0.532889187335968,0.3744761943817138,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8655794262886047,0.4856790900230407,0.4631727337837219,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7000609040260315,0.2500048577785492,1.146296501159668,284.9022216796875,284.95001220703125,302.95635986328125,296.6117553710937,298.5700378417969,297.19512939453125,284.9035339355469,1.0,0.6791369915008545,0.3252086937427521,0.3252086937427521,1.0,1.0,-3.569127559661865,0.8480623364448547,2.721065282821656,0.0437042564153671,0.883200466632843,0.883200466632843,0.0,217.99766540527344,225.0,70959.0625,0.0,3922.851806640625,1.0,278.2567138671875,282.84912109375,299.6278991699219,304.2692565917969,293.1499938964844,293.1499938964844,278.54998779296875,38423.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540567755699158,1.0,0.0,0.0,3.691651105880737,3.691676139831543,9.093574249163794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.357421875,0.0,1598.344970703125,1895.4371337890625,0.0,2973.281005859375,0.9165802001953124,1.0,0.0,3.0,1.0,0.0
18023460,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8196531534194946,0.4118960797786712,0.374063491821289,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9552596807479858,0.647379994392395,0.6144607067108154,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8911887407302856,0.5356633067131042,0.3762631118297577,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8633318543434143,0.4865087866783142,0.4638140499591827,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.697996199131012,0.2502713501453399,1.1473031044006348,285.0048217773437,284.95001220703125,302.934814453125,296.6083679199219,298.5661315917969,297.2001953125,285.00360107421875,1.0,0.6811640858650208,0.3246184289455414,0.3246184289455414,1.0,1.0,-3.574012041091919,0.8475914001464844,2.7264206409454346,0.0420142635703086,0.9767275452613832,0.9767275452613832,0.0,220.7250366210937,228.0,70290.3984375,0.0,3952.05322265625,1.0,278.5434875488281,282.97052001953125,299.59283447265625,304.1141052246094,293.1499938964844,293.1499938964844,278.25,33634.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477674126625061,1.0,0.0,0.0,3.796328544616699,3.796353578567505,9.616584293326014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.1904296875,0.0,1683.73193359375,1895.4371337890625,0.0,2914.364501953125,0.9363541007041932,1.0,0.0,3.0,1.0,0.0
18023520,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8196531534194946,0.4118960797786712,0.374063491821289,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9552596807479858,0.647379994392395,0.6144607067108154,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8911887407302856,0.5356633067131042,0.3762631118297577,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8633318543434143,0.4865087866783142,0.4638140499591827,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.697996199131012,0.2502713501453399,1.1473031044006348,285.0048217773437,284.95001220703125,302.934814453125,296.6083679199219,298.5661315917969,297.2001953125,285.00360107421875,1.0,0.6811640858650208,0.3246184289455414,0.3246184289455414,1.0,1.0,-3.574012041091919,0.8475914001464844,2.7264206409454346,0.0420142635703086,0.9767275452613832,0.9767275452613832,0.0,220.7250366210937,228.0,70290.3984375,0.0,3952.05322265625,1.0,278.5434875488281,282.97052001953125,299.59283447265625,304.1141052246094,293.1499938964844,293.1499938964844,278.25,33634.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477674126625061,1.0,0.0,0.0,3.796328544616699,3.796353578567505,9.616584293326014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.1904296875,0.0,1683.73193359375,1895.4371337890625,0.0,2914.364501953125,0.9363541007041932,1.0,0.0,3.0,1.0,0.0
18023580,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8164956569671631,0.4111535549163818,0.3737950623035431,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9513326287269592,0.6470217108726501,0.6145595908164978,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8888800740242004,0.537395715713501,0.3777543306350708,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8602694272994995,0.4864994883537292,0.4641727209091186,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6952565908432007,0.2501048147678375,1.1478224992752075,284.9018249511719,284.95001220703125,302.9123229980469,296.6056823730469,298.5552978515625,297.1967163085937,284.9029235839844,1.0,0.6831490993499756,0.3240281641483307,0.3240281641483307,1.0,1.0,-3.576668262481689,0.84646075963974,2.730207681655884,0.0404059924185276,0.8837177753448486,0.8837177753448486,0.0,224.0587615966797,231.0,71005.546875,0.0,3979.26025390625,1.0,278.2569274902344,282.8475341796875,299.62158203125,304.2653503417969,293.1499938964844,293.1499938964844,278.54998779296875,38381.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543161749839783,1.0,0.0,0.0,3.6956284046173096,3.695653200149536,9.113178407460508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.6953125,0.0,1602.5697021484375,1895.4371337890625,0.0,2975.712646484375,0.917353332042694,1.0,0.0,3.0,1.0,0.0
18023640,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8164956569671631,0.4111535549163818,0.3737950623035431,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9513326287269592,0.6470217108726501,0.6145595908164978,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8888800740242004,0.537395715713501,0.3777543306350708,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8602694272994995,0.4864994883537292,0.4641727209091186,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6952565908432007,0.2501048147678375,1.1478224992752075,284.9018249511719,284.95001220703125,302.9123229980469,296.6056823730469,298.5552978515625,297.1967163085937,284.9029235839844,1.0,0.6831490993499756,0.3240281641483307,0.3240281641483307,1.0,1.0,-3.576668262481689,0.84646075963974,2.730207681655884,0.0404059924185276,0.8837177753448486,0.8837177753448486,0.0,224.0587615966797,231.0,71005.546875,0.0,3979.26025390625,1.0,278.2569274902344,282.8475341796875,299.62158203125,304.2653503417969,293.1499938964844,293.1499938964844,278.54998779296875,38381.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543161749839783,1.0,0.0,0.0,3.6956284046173096,3.695653200149536,9.113178407460508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.6953125,0.0,1602.5697021484375,1895.4371337890625,0.0,2975.712646484375,0.917353332042694,1.0,0.0,3.0,1.0,0.0
18023700,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8150184154510498,0.4112383723258972,0.3736666738986969,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9494806528091432,0.6472890973091125,0.6145901083946228,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8878684043884277,0.5387283563613892,0.3785191774368286,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8588492274284363,0.4868252873420715,0.4643243849277496,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6939516663551331,0.2501796782016754,1.1478989124298096,285.01837158203125,284.95001220703125,302.9007568359375,296.6045837402344,298.5525207519531,297.1985168457031,285.0196838378906,1.0,0.6840785145759583,0.3237330317497253,0.3237330317497253,1.0,1.0,-3.577737808227539,0.8458249568939209,2.731912851333618,0.039440881460905,0.9652775526046752,0.9652775526046752,0.0,225.6149139404297,231.0,70138.3671875,0.0,3991.546142578125,1.0,278.5032043457031,282.9809875488281,299.5774230957031,304.04705810546875,293.1499938964844,293.1499938964844,278.54998779296875,34272.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491989970207214,1.0,0.0,0.0,3.738908052444458,3.7389326095581055,9.327877705800348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.134765625,0.0,1621.11328125,1895.4371337890625,0.0,2927.76904296875,0.9255554676055908,1.0,0.0,3.0,1.0,0.0
18023760,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8142625093460083,0.4114712476730346,0.3739011883735657,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.948485791683197,0.6477251052856445,0.6150181889533997,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8876311779022217,0.5401982069015503,0.3795606195926666,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8581328392028809,0.4872950613498688,0.4647826552391052,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932666301727295,0.2503562271595001,1.1487640142440796,285.0052185058594,284.95001220703125,302.88897705078125,296.6036376953125,298.5508728027344,297.2015686035156,285.00396728515625,1.0,0.6851457953453064,0.3234405517578125,0.3234405517578125,1.0,1.0,-3.5813770294189453,0.8459420800209045,2.735435009002685,0.038702867925167,0.9776890277862548,0.9776890277862548,0.0,226.78933715820312,234.0,70328.5078125,0.0,4008.157470703125,1.0,278.5434875488281,282.9701232910156,299.5878295898437,304.1109313964844,293.1499938964844,293.1499938964844,278.25,33626.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480086922645569,1.0,0.0,0.0,3.7987682819366455,3.798793315887451,9.628948873796617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.28515625,0.0,1686.5833740234375,1895.4371337890625,0.0,2916.623046875,0.9369469285011292,1.0,0.0,3.0,1.0,0.0
18023820,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8111487030982971,0.4107083082199096,0.3736166954040527,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9445903301239014,0.6473140716552734,0.615070104598999,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8854716420173645,0.5419536828994751,0.3810698986053467,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8552244901657104,0.487251728773117,0.4651113450527191,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6906328201293945,0.2501753866672516,1.149224042892456,284.901611328125,284.95001220703125,302.86474609375,296.6021728515625,298.5395202636719,297.1978759765625,284.9027099609375,1.0,0.6871002316474915,0.3228555619716644,0.3228555619716644,1.0,1.0,-3.583871841430664,0.8447758555412292,2.739096164703369,0.0370910726487636,0.8843134641647339,0.8843134641647339,0.0,230.1221160888672,237.0,71048.1484375,0.0,4035.033203125,1.0,278.25689697265625,282.8466186523437,299.6179504394531,304.2640686035156,293.1499938964844,293.1499938964844,278.54998779296875,38379.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854529082775116,1.0,0.0,0.0,3.698550939559937,3.698575973510742,9.12759844595712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.4619140625,0.0,1605.89892578125,1895.4371337890625,0.0,2977.7080078125,0.9179987907409668,1.0,0.0,3.0,1.0,0.0
18023880,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8111487030982971,0.4107083082199096,0.3736166954040527,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9445903301239014,0.6473140716552734,0.615070104598999,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8854716420173645,0.5419536828994751,0.3810698986053467,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8552244901657104,0.487251728773117,0.4651113450527191,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6906328201293945,0.2501753866672516,1.149224042892456,284.901611328125,284.95001220703125,302.86474609375,296.6021728515625,298.5395202636719,297.1978759765625,284.9027099609375,1.0,0.6871002316474915,0.3228555619716644,0.3228555619716644,1.0,1.0,-3.583871841430664,0.8447758555412292,2.739096164703369,0.0370910726487636,0.8843134641647339,0.8843134641647339,0.0,230.1221160888672,237.0,71048.1484375,0.0,4035.033203125,1.0,278.25689697265625,282.8466186523437,299.6179504394531,304.2640686035156,293.1499938964844,293.1499938964844,278.54998779296875,38379.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854529082775116,1.0,0.0,0.0,3.698550939559937,3.698575973510742,9.12759844595712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.4619140625,0.0,1605.89892578125,1895.4371337890625,0.0,2977.7080078125,0.9179987907409668,1.0,0.0,3.0,1.0,0.0
18023940,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8089339733123779,0.4110060334205627,0.3737054169178009,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9417762756347656,0.6479659080505371,0.6154810190200806,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.884334921836853,0.5447895526885986,0.3828984498977661,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8531965613365173,0.4880155026912689,0.4656914174556732,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6887211799621582,0.2504135966300964,1.1501060724258425,285.0050354003906,284.95001220703125,302.8396911621094,296.60125732421875,298.5346374511719,297.2025756835937,285.0038146972656,1.0,0.6890662908554077,0.3222706019878387,0.3222706019878387,1.0,1.0,-3.588421583175659,0.8442125916481018,2.744208812713623,0.0353736653923988,0.9783102869987488,0.9783102869987488,0.0,232.84991455078125,240.0,70368.140625,0.0,4063.623779296875,1.0,278.54351806640625,282.96942138671875,299.58544921875,304.1109619140625,293.1499938964844,293.1499938964844,278.25,33647.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84819096326828,1.0,0.0,0.0,3.801466226577759,3.801491260528565,9.64263108471641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.1904296875,0.0,1689.970703125,1895.4371337890625,0.0,2918.32958984375,0.9375283718109132,1.0,0.0,3.0,1.0,0.0
18024000,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8089339733123779,0.4110060334205627,0.3737054169178009,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9417762756347656,0.6479659080505371,0.6154810190200806,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.884334921836853,0.5447895526885986,0.3828984498977661,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8531965613365173,0.4880155026912689,0.4656914174556732,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6887211799621582,0.2504135966300964,1.1501060724258425,285.0050354003906,284.95001220703125,302.8396911621094,296.60125732421875,298.5346374511719,297.2025756835937,285.0038146972656,1.0,0.6890662908554077,0.3222706019878387,0.3222706019878387,1.0,1.0,-3.588421583175659,0.8442125916481018,2.744208812713623,0.0353736653923988,0.9783102869987488,0.9783102869987488,0.0,232.84991455078125,240.0,70368.140625,0.0,4063.623779296875,1.0,278.54351806640625,282.96942138671875,299.58544921875,304.1109619140625,293.1499938964844,293.1499938964844,278.25,33647.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84819096326828,1.0,0.0,0.0,3.801466226577759,3.801491260528565,9.64263108471641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.1904296875,0.0,1689.970703125,1895.4371337890625,0.0,2918.32958984375,0.9375283718109132,1.0,0.0,3.0,1.0,0.0
18024060,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8058084845542908,0.410220742225647,0.3734011352062225,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.937928318977356,0.647499144077301,0.6154814958572388,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8823075890541077,0.5465673208236694,0.3844240605831146,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8504235744476318,0.4879366159439087,0.4659875333309173,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6861847043037415,0.2502182722091675,1.1505045890808103,284.9013671875,284.95001220703125,302.8138427734375,296.600830078125,298.52276611328125,297.19873046875,284.9024658203125,1.0,0.6909899115562439,0.3216816782951355,0.3216816782951355,1.0,1.0,-3.5907371044158936,0.8429767489433289,2.74776029586792,0.0337281450629234,0.8847990036010742,0.8847990036010742,0.0,236.1851348876953,243.0,71089.2734375,0.0,4090.133056640625,1.0,278.2568664550781,282.8459167480469,299.6164855957031,304.2650146484375,293.1499938964844,293.1499938964844,278.54998779296875,38384.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546826243400574,1.0,0.0,0.0,3.701233386993408,3.7012581825256334,9.1408423941175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.568359375,0.0,1609.0118408203125,1895.4371337890625,0.0,2979.147216796875,0.9185975193977356,1.0,0.0,3.0,1.0,0.0
18024120,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8058084845542908,0.410220742225647,0.3734011352062225,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.937928318977356,0.647499144077301,0.6154814958572388,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8823075890541077,0.5465673208236694,0.3844240605831146,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8504235744476318,0.4879366159439087,0.4659875333309173,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6861847043037415,0.2502182722091675,1.1505045890808103,284.9013671875,284.95001220703125,302.8138427734375,296.600830078125,298.52276611328125,297.19873046875,284.9024658203125,1.0,0.6909899115562439,0.3216816782951355,0.3216816782951355,1.0,1.0,-3.5907371044158936,0.8429767489433289,2.74776029586792,0.0337281450629234,0.8847990036010742,0.8847990036010742,0.0,236.1851348876953,243.0,71089.2734375,0.0,4090.133056640625,1.0,278.2568664550781,282.8459167480469,299.6164855957031,304.2650146484375,293.1499938964844,293.1499938964844,278.54998779296875,38384.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546826243400574,1.0,0.0,0.0,3.701233386993408,3.7012581825256334,9.1408423941175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.568359375,0.0,1609.0118408203125,1895.4371337890625,0.0,2979.147216796875,0.9185975193977356,1.0,0.0,3.0,1.0,0.0
18024180,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8035902976989746,0.4104973077774048,0.3734706342220306,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.93515944480896,0.6480972766876221,0.6158415675163269,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.881271243095398,0.5494361519813538,0.3862738311290741,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8484911322593689,0.4886676967144012,0.4665362238883972,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.684345543384552,0.2504433989524841,1.1513264179229736,285.00506591796875,284.95001220703125,302.7872314453125,296.6007995605469,298.5174865722656,297.2033386230469,285.0038452148437,1.0,0.6929254531860352,0.3210927546024322,0.3210927546024322,1.0,1.0,-3.5951178073883057,0.8423447012901306,2.7527730464935303,0.0319743864238262,0.9789076447486876,0.9789076447486876,0.0,238.9122009277344,246.0,70404.59375,0.0,4118.39404296875,1.0,278.5435485839844,282.9691467285156,299.5848388671875,304.11248779296875,293.1499938964844,293.1499938964844,278.25,33657.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483117818832397,1.0,0.0,0.0,3.803671598434448,3.803696632385254,9.65382241702173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.177734375,0.0,1692.6844482421875,1895.4371337890625,0.0,2919.460693359375,0.9380342364311218,1.0,0.0,3.0,1.0,0.0
18024240,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8035902976989746,0.4104973077774048,0.3734706342220306,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.93515944480896,0.6480972766876221,0.6158415675163269,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.881271243095398,0.5494361519813538,0.3862738311290741,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8484911322593689,0.4886676967144012,0.4665362238883972,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.684345543384552,0.2504433989524841,1.1513264179229736,285.00506591796875,284.95001220703125,302.7872314453125,296.6007995605469,298.5174865722656,297.2033386230469,285.0038452148437,1.0,0.6929254531860352,0.3210927546024322,0.3210927546024322,1.0,1.0,-3.5951178073883057,0.8423447012901306,2.7527730464935303,0.0319743864238262,0.9789076447486876,0.9789076447486876,0.0,238.9122009277344,246.0,70404.59375,0.0,4118.39404296875,1.0,278.5435485839844,282.9691467285156,299.5848388671875,304.11248779296875,293.1499938964844,293.1499938964844,278.25,33657.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483117818832397,1.0,0.0,0.0,3.803671598434448,3.803696632385254,9.65382241702173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.177734375,0.0,1692.6844482421875,1895.4371337890625,0.0,2919.460693359375,0.9380342364311218,1.0,0.0,3.0,1.0,0.0
18024300,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8024384379386902,0.4101737737655639,0.3735109269618988,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9337201714515686,0.6479297876358032,0.6160396933555603,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.88069748878479,0.5504027009010315,0.3871965110301971,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8474996089935303,0.4886897504329681,0.466839998960495,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6834271550178528,0.2503939568996429,1.1519324779510498,284.8759765625,284.95001220703125,302.7736511230469,296.6009521484375,298.5120849609375,297.2021789550781,284.8741760253906,1.0,0.6939499974250793,0.3207982778549194,0.3207982778549194,1.0,1.0,-3.597616910934448,0.8421105146408081,2.7555062770843506,0.0312600471079349,0.8896555304527283,0.8896555304527283,0.0,240.3694610595703,246.0,71407.0,0.0,4133.92431640625,1.0,278.2943725585937,282.82208251953125,299.62945556640625,304.3398132324219,293.1499938964844,293.1499938964844,278.25,37404.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536484241485596,1.0,0.0,0.0,3.7739455699920654,3.773971080780029,9.5035210279093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.4931640625,0.0,1686.348876953125,1895.4371337890625,0.0,2969.45361328125,0.9321288466453552,1.0,0.0,3.0,1.0,0.0
18024360,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8005221486091614,0.4096920192241668,0.3731517791748047,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9313969016075134,0.647575855255127,0.6157948970794678,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8793776631355286,0.5512378811836243,0.3878199160099029,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8458505272865295,0.4885549545288086,0.4668037593364715,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6819114089012146,0.2502352595329284,1.1516748666763306,284.9013061523437,284.95001220703125,302.7598571777344,296.6011657714844,298.5052490234375,297.1993408203125,284.9027709960937,1.0,0.6948196291923523,0.3205165863037109,0.3205165863037109,1.0,1.0,-3.5972893238067627,0.8411003947257996,2.7561888694763184,0.030349638313055,0.8852765560150146,0.8852765560150146,0.0,242.24317932128903,249.0,71118.6640625,0.0,4144.5791015625,1.0,278.2567443847656,282.8459777832031,299.6169128417969,304.2675476074219,293.1499938964844,293.1499938964844,278.54998779296875,38449.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547857403755188,1.0,0.0,0.0,3.70229434967041,3.702319383621216,9.146083925770654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.6240234375,0.0,1610.7193603515625,1895.4371337890625,0.0,2980.11376953125,0.9189538359642028,1.0,0.0,3.0,1.0,0.0
18024420,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7983694672584534,0.4099480509757995,0.3732003569602966,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9286863803863524,0.6481199264526367,0.6161013841629028,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8784294724464417,0.554140031337738,0.3896889984607696,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8440006375312805,0.4892540872097015,0.467319905757904,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6801393032073975,0.2504485249519348,1.1524379253387451,285.005126953125,284.95001220703125,302.7317810058594,296.6018371582031,298.499755859375,297.20391845703125,285.0038757324219,1.0,0.6967254281044006,0.3199531733989715,0.3199531733989715,1.0,1.0,-3.6014938354492188,0.8404934406280518,2.761000156402588,0.0286542680114507,0.9794784188270568,0.9794784188270568,0.0,244.97232055664065,252.0,70440.1015625,0.0,4172.49755859375,1.0,278.5435791015625,282.9690856933594,299.5857238769531,304.11553955078125,293.1499938964844,293.1499938964844,278.25,33664.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483836054801941,1.0,0.0,0.0,3.805661916732788,3.805687189102173,9.663928040026804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.4931640625,0.0,1695.1219482421875,1895.4371337890625,0.0,2920.133544921875,0.9384865760803224,1.0,0.0,3.0,1.0,0.0
18024480,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7983694672584534,0.4099480509757995,0.3732003569602966,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9286863803863524,0.6481199264526367,0.6161013841629028,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8784294724464417,0.554140031337738,0.3896889984607696,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8440006375312805,0.4892540872097015,0.467319905757904,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6801393032073975,0.2504485249519348,1.1524379253387451,285.005126953125,284.95001220703125,302.7317810058594,296.6018371582031,298.499755859375,297.20391845703125,285.0038757324219,1.0,0.6967254281044006,0.3199531733989715,0.3199531733989715,1.0,1.0,-3.6014938354492188,0.8404934406280518,2.761000156402588,0.0286542680114507,0.9794784188270568,0.9794784188270568,0.0,244.97232055664065,252.0,70440.1015625,0.0,4172.49755859375,1.0,278.5435791015625,282.9690856933594,299.5857238769531,304.11553955078125,293.1499938964844,293.1499938964844,278.25,33664.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483836054801941,1.0,0.0,0.0,3.805661916732788,3.805687189102173,9.663928040026804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.4931640625,0.0,1695.1219482421875,1895.4371337890625,0.0,2920.133544921875,0.9384865760803224,1.0,0.0,3.0,1.0,0.0
18024540,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7953956723213196,0.40912064909935,0.3728637099266052,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9250273704528807,0.6475405693054199,0.6160035133361816,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8766525387763977,0.5559623837471008,0.3912524878978729,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8414735198020935,0.4891060292720794,0.4675568342208862,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.677798867225647,0.25022754073143,1.1527361869812012,284.90087890625,284.95001220703125,302.7030334472656,296.6027526855469,298.4872131347656,297.1997985839844,284.9022827148437,1.0,0.6985909938812256,0.3193897604942322,0.3193897604942322,1.0,1.0,-3.603506088256836,0.8392427563667297,2.764263391494751,0.027055699378252,0.885441243648529,0.885441243648529,0.0,248.30392456054688,255.0,71154.8828125,0.0,4198.33935546875,1.0,278.25640869140625,282.84539794921875,299.6185302734375,304.2713928222656,293.1499938964844,293.1499938964844,278.54998779296875,38487.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548641204833984,1.0,0.0,0.0,3.7043957710266113,3.704420804977417,9.156469218396524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.302734375,0.0,1613.42578125,1895.4371337890625,0.0,2980.8486328125,0.919360339641571,1.0,0.0,3.0,1.0,0.0
18024600,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7953956723213196,0.40912064909935,0.3728637099266052,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9250273704528807,0.6475405693054199,0.6160035133361816,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8766525387763977,0.5559623837471008,0.3912524878978729,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8414735198020935,0.4891060292720794,0.4675568342208862,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.677798867225647,0.25022754073143,1.1527361869812012,284.90087890625,284.95001220703125,302.7030334472656,296.6027526855469,298.4872131347656,297.1997985839844,284.9022827148437,1.0,0.6985909938812256,0.3193897604942322,0.3193897604942322,1.0,1.0,-3.603506088256836,0.8392427563667297,2.764263391494751,0.027055699378252,0.885441243648529,0.885441243648529,0.0,248.30392456054688,255.0,71154.8828125,0.0,4198.33935546875,1.0,278.25640869140625,282.84539794921875,299.6185302734375,304.2713928222656,293.1499938964844,293.1499938964844,278.54998779296875,38487.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548641204833984,1.0,0.0,0.0,3.7043957710266113,3.704420804977417,9.156469218396524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.302734375,0.0,1613.42578125,1895.4371337890625,0.0,2980.8486328125,0.919360339641571,1.0,0.0,3.0,1.0,0.0
18024660,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7933112382888794,0.4093573987483978,0.3728934824466705,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9223996996879578,0.648030161857605,0.6162567138671875,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8757897019386292,0.5588980913162231,0.3931417465209961,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8397004008293152,0.4897738099098205,0.4680413603782654,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.676094114780426,0.2504297196865082,1.1534439325332642,285.0052185058594,284.95001220703125,302.6736145019531,296.6038513183594,298.4815979003906,297.2043762207031,285.0039978027344,1.0,0.7004671096801758,0.3188621699810028,0.3188621699810028,1.0,1.0,-3.607543230056762,0.8386940360069275,2.768849372863769,0.025449838489294,0.9799500107765198,0.9799500107765198,0.0,251.0321807861328,258.0,70473.8359375,0.0,4225.912109375,1.0,278.5435791015625,282.9692687988281,299.587646484375,304.1195068359375,293.1499938964844,293.1499938964844,278.25,33671.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484246134757996,1.0,0.0,0.0,3.807318687438965,3.8073437213897705,9.672344276623337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.6728515625,0.0,1697.1636962890625,1895.4371337890625,0.0,2920.517578125,0.9388673901557922,1.0,0.0,3.0,1.0,0.0
18024720,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7933112382888794,0.4093573987483978,0.3728934824466705,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9223996996879578,0.648030161857605,0.6162567138671875,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8757897019386292,0.5588980913162231,0.3931417465209961,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8397004008293152,0.4897738099098205,0.4680413603782654,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.676094114780426,0.2504297196865082,1.1534439325332642,285.0052185058594,284.95001220703125,302.6736145019531,296.6038513183594,298.4815979003906,297.2043762207031,285.0039978027344,1.0,0.7004671096801758,0.3188621699810028,0.3188621699810028,1.0,1.0,-3.607543230056762,0.8386940360069275,2.768849372863769,0.025449838489294,0.9799500107765198,0.9799500107765198,0.0,251.0321807861328,258.0,70473.8359375,0.0,4225.912109375,1.0,278.5435791015625,282.9692687988281,299.587646484375,304.1195068359375,293.1499938964844,293.1499938964844,278.25,33671.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484246134757996,1.0,0.0,0.0,3.807318687438965,3.8073437213897705,9.672344276623337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.6728515625,0.0,1697.1636962890625,1895.4371337890625,0.0,2920.517578125,0.9388673901557922,1.0,0.0,3.0,1.0,0.0
18024780,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7904325127601624,0.4085114002227783,0.3725402653217315,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.918876588344574,0.6473951935768127,0.6161078810691833,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8741235136985779,0.5607430338859558,0.3947228193283081,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.837276816368103,0.4895930588245392,0.4682486951351166,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6738462448120117,0.2501978874206543,1.1536964178085327,284.9007873535156,284.95001220703125,302.6435852050781,296.6051330566406,298.4689025878906,297.2001647949219,284.9021911621094,1.0,0.7023043632507324,0.318334549665451,0.318334549665451,1.0,1.0,-3.609405040740967,0.837512195110321,2.77189302444458,0.0239499378949403,0.8858113288879395,0.8858113288879395,0.0,254.36209106445312,261.0,71191.078125,0.0,4251.41064453125,1.0,278.2563781738281,282.84539794921875,299.6208801269531,304.2760314941406,293.1499938964844,293.1499938964844,278.54998779296875,38487.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548954725265503,1.0,0.0,0.0,3.706254720687866,3.706279754638672,9.165661936094692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.8037109375,0.0,1615.5592041015625,1895.4371337890625,0.0,2981.142333984375,0.9197719097137452,1.0,0.0,3.0,1.0,0.0
18024840,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7904325127601624,0.4085114002227783,0.3725402653217315,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.918876588344574,0.6473951935768127,0.6161078810691833,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8741235136985779,0.5607430338859558,0.3947228193283081,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.837276816368103,0.4895930588245392,0.4682486951351166,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6738462448120117,0.2501978874206543,1.1536964178085327,284.9007873535156,284.95001220703125,302.6435852050781,296.6051330566406,298.4689025878906,297.2001647949219,284.9021911621094,1.0,0.7023043632507324,0.318334549665451,0.318334549665451,1.0,1.0,-3.609405040740967,0.837512195110321,2.77189302444458,0.0239499378949403,0.8858113288879395,0.8858113288879395,0.0,254.36209106445312,261.0,71191.078125,0.0,4251.41064453125,1.0,278.2563781738281,282.84539794921875,299.6208801269531,304.2760314941406,293.1499938964844,293.1499938964844,278.54998779296875,38487.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548954725265503,1.0,0.0,0.0,3.706254720687866,3.706279754638672,9.165661936094692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.8037109375,0.0,1615.5592041015625,1895.4371337890625,0.0,2981.142333984375,0.9197719097137452,1.0,0.0,3.0,1.0,0.0
18024900,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.789080023765564,0.4085448682308197,0.3723622560501098,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9172236323356628,0.6475256085395813,0.6160049438476562,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8733954429626465,0.5621563792228699,0.3955313563346863,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8361329436302185,0.4898369312286377,0.4683180749416351,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6727591753005981,0.2502410411834717,1.153620958328247,285.0178527832031,284.95001220703125,302.6283264160156,296.6058044433594,298.4654541015625,297.20184326171875,285.0191650390625,1.0,0.703158438205719,0.3180707395076751,0.3180707395076751,1.0,1.0,-3.610024690628052,0.8368372917175293,2.7731873989105225,0.0230311583727598,0.9675779342651368,0.9675779342651368,0.0,255.92111206054688,261.0,70318.296875,0.0,4262.69677734375,1.0,278.5033874511719,282.97955322265625,299.578125,304.0586242675781,293.1499938964844,293.1499938964844,278.54998779296875,34319.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497008085250854,1.0,0.0,0.0,3.749700546264648,3.749725103378296,9.381805625707784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.6953125,0.0,1634.029052734375,1895.4371337890625,0.0,2932.46826171875,0.927989423274994,1.0,0.0,3.0,1.0,0.0
18024960,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7884113192558289,0.4087258279323578,0.372550219297409,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9163497686386108,0.6478263735771179,0.6163058280944824,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8733355402946472,0.5637074708938599,0.3966298699378967,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8355686068534851,0.4902275800704956,0.4687012135982513,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6722046136856079,0.2503889203071594,1.1543532609939575,285.0054931640625,284.95001220703125,302.6129455566406,296.60650634765625,298.46307373046875,297.2047424316406,285.0042724609375,1.0,0.7041522264480591,0.3178103268146515,0.3178103268146515,1.0,1.0,-3.6132736206054688,0.8369236588478088,2.7763500213623047,0.0223371684551239,0.9805114269256592,0.9805114269256592,0.0,257.09228515625,264.0,70505.6171875,0.0,4278.64208984375,1.0,278.5435791015625,282.96978759765625,299.590087890625,304.1238098144531,293.1499938964844,293.1499938964844,278.25,33663.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484482169151306,1.0,0.0,0.0,3.808658599853516,3.808683872222901,9.67915411820286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.8818359375,0.0,1698.7080078125,1895.4371337890625,0.0,2920.73876953125,0.9392089247703552,1.0,0.0,3.0,1.0,0.0
18025020,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7856264114379883,0.4078614711761474,0.3721810579299927,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9129948616027832,0.64713454246521,0.6161054968833923,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8717724680900574,0.5655726790428162,0.3982276618480682,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.833236813545227,0.4900140166282654,0.4688792824745178,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6700465679168701,0.2501468062400818,1.1545634269714355,284.900634765625,284.95001220703125,302.58172607421875,296.60791015625,298.4501342773437,297.200439453125,284.90203857421875,1.0,0.7059616446495056,0.3172895014286041,0.3172895014286041,1.0,1.0,-3.614988327026367,0.8357181549072266,2.7792701721191406,0.0208429154008626,0.8860905170440674,0.8860905170440674,0.0,260.4196472167969,267.0,71222.921875,0.0,4303.79443359375,1.0,278.2563781738281,282.84552001953125,299.62359619140625,304.2808532714844,293.1499938964844,293.1499938964844,278.54998779296875,38488.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549131155014038,1.0,0.0,0.0,3.707799196243286,3.707824230194092,9.173302260023776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8251953125,0.0,1617.345458984375,1895.4371337890625,0.0,2981.3076171875,0.9201136827468872,1.0,0.0,3.0,1.0,0.0
