time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025080,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7856264114379883,0.4078614711761474,0.3721810579299927,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9129948616027832,0.64713454246521,0.6161054968833923,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8717724680900574,0.5655726790428162,0.3982276618480682,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.833236813545227,0.4900140166282654,0.4688792824745178,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6700465679168701,0.2501468062400818,1.1545634269714355,284.900634765625,284.95001220703125,302.58172607421875,296.60791015625,298.4501342773437,297.200439453125,284.90203857421875,1.0,0.7059616446495056,0.3172895014286041,0.3172895014286041,1.0,1.0,-3.614988327026367,0.8357181549072266,2.7792701721191406,0.0208429154008626,0.8860905170440674,0.8860905170440674,0.0,260.4196472167969,267.0,71222.921875,0.0,4303.79443359375,1.0,278.2563781738281,282.84552001953125,299.62359619140625,304.2808532714844,293.1499938964844,293.1499938964844,278.54998779296875,38488.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549131155014038,1.0,0.0,0.0,3.707799196243286,3.707824230194092,9.173302260023776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8251953125,0.0,1617.345458984375,1895.4371337890625,0.0,2981.3076171875,0.9201136827468872,1.0,0.0,3.0,1.0,0.0
18025140,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7836742997169495,0.4080558717250824,0.3721753656864166,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9106012582778932,0.6475083231925964,0.6162511110305786,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8710601329803467,0.5685655474662781,0.4001540243625641,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.831590473651886,0.4906168282032013,0.469302624464035,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6684709787368774,0.2503282427787781,1.1551777124404907,285.00518798828125,284.95001220703125,302.54998779296875,296.6093139648437,298.4441223144531,297.2050170898437,285.0039978027344,1.0,0.707781970500946,0.3167686760425567,0.3167686760425567,1.0,1.0,-3.618711948394776,0.8350948095321655,2.7836170196533203,0.0192234851419925,0.9806681275367736,0.9806681275367736,0.0,263.14666748046875,270.0,70534.0546875,0.0,4330.708984375,1.0,278.5436096191406,282.9698791503906,299.5930480957031,304.1288452148437,293.1499938964844,293.1499938964844,278.25,33684.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484657406806946,1.0,0.0,0.0,3.810058832168579,3.810084104537964,9.68627205111261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.3486328125,0.0,1700.553955078125,1895.4371337890625,0.0,2920.902587890625,0.9394964575767516,1.0,0.0,3.0,1.0,0.0
18025200,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7836742997169495,0.4080558717250824,0.3721753656864166,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9106012582778932,0.6475083231925964,0.6162511110305786,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8710601329803467,0.5685655474662781,0.4001540243625641,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.831590473651886,0.4906168282032013,0.469302624464035,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6684709787368774,0.2503282427787781,1.1551777124404907,285.00518798828125,284.95001220703125,302.54998779296875,296.6093139648437,298.4441223144531,297.2050170898437,285.0039978027344,1.0,0.707781970500946,0.3167686760425567,0.3167686760425567,1.0,1.0,-3.618711948394776,0.8350948095321655,2.7836170196533203,0.0192234851419925,0.9806681275367736,0.9806681275367736,0.0,263.14666748046875,270.0,70534.0546875,0.0,4330.708984375,1.0,278.5436096191406,282.9698791503906,299.5930480957031,304.1288452148437,293.1499938964844,293.1499938964844,278.25,33684.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484657406806946,1.0,0.0,0.0,3.810058832168579,3.810084104537964,9.68627205111261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.3486328125,0.0,1700.553955078125,1895.4371337890625,0.0,2920.902587890625,0.9394964575767516,1.0,0.0,3.0,1.0,0.0
18025260,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7809741497039795,0.4071697890758514,0.3717856109142303,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.907442033290863,0.6467553973197937,0.6159937381744385,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8695857524871826,0.5704452991485596,0.4017631113529205,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8293325304985046,0.4903679490089416,0.4694479703903198,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6663951277732849,0.2500752806663513,1.1553415060043335,284.9002685546875,284.95001220703125,302.51031494140625,296.6088562011719,298.42919921875,297.2006530761719,284.9016418457031,1.0,0.7095630764961243,0.3162435293197632,0.3162435293197632,1.0,1.0,-3.620251655578613,0.8338205814361572,2.786431074142456,0.0177468564361333,0.8860517740249634,0.8860517740249634,0.0,266.4772644042969,273.0,71243.9453125,0.0,4355.4677734375,1.0,278.2563781738281,282.8457336425781,299.6252136230469,304.2846069335937,293.1499938964844,293.1499938964844,278.54998779296875,38505.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550492525100708,1.0,0.0,0.0,3.708698511123657,3.708723545074463,9.177752531286388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.083984375,0.0,1618.5089111328125,1895.4371337890625,0.0,2982.583984375,0.9203217029571532,1.0,0.0,3.0,1.0,0.0
18025320,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7809741497039795,0.4071697890758514,0.3717856109142303,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.907442033290863,0.6467553973197937,0.6159937381744385,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8695857524871826,0.5704452991485596,0.4017631113529205,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8293325304985046,0.4903679490089416,0.4694479703903198,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6663951277732849,0.2500752806663513,1.1553415060043335,284.9002685546875,284.95001220703125,302.51031494140625,296.6088562011719,298.42919921875,297.2006530761719,284.9016418457031,1.0,0.7095630764961243,0.3162435293197632,0.3162435293197632,1.0,1.0,-3.620251655578613,0.8338205814361572,2.786431074142456,0.0177468564361333,0.8860517740249634,0.8860517740249634,0.0,266.4772644042969,273.0,71243.9453125,0.0,4355.4677734375,1.0,278.2563781738281,282.8457336425781,299.6252136230469,304.2846069335937,293.1499938964844,293.1499938964844,278.54998779296875,38505.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550492525100708,1.0,0.0,0.0,3.708698511123657,3.708723545074463,9.177752531286388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.083984375,0.0,1618.5089111328125,1895.4371337890625,0.0,2982.583984375,0.9203217029571532,1.0,0.0,3.0,1.0,0.0
18025380,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7790845036506653,0.4073373079299927,0.3717584013938904,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9052040576934814,0.6470637917518616,0.6160798668861389,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8689391016960144,0.5734575390815735,0.4037025570869446,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8277356028556824,0.4909332990646362,0.4698372185230255,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6648808717727661,0.2502453327178955,1.155906319618225,285.0043029785156,284.95001220703125,302.4559631347656,296.6048583984375,298.41802978515625,297.20526123046875,285.0030517578125,1.0,0.7113542556762695,0.315718412399292,0.315718412399292,1.0,1.0,-3.623793363571167,0.8331219553947449,2.7906713485717773,0.0162083450704813,0.9798755645751952,0.9798755645751952,0.0,269.20684814453125,276.0,70536.421875,0.0,4381.9921875,1.0,278.5436096191406,282.97021484375,299.5899658203125,304.1277160644531,293.1499938964844,293.1499938964844,278.25,33715.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488782048225403,1.0,0.0,0.0,3.809889554977417,3.8099148273468018,9.685411441751055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.7216796875,0.0,1700.590576171875,1895.4371337890625,0.0,2924.76513671875,0.9394752979278564,1.0,0.0,3.0,1.0,0.0
18025440,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7790845036506653,0.4073373079299927,0.3717584013938904,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9052040576934814,0.6470637917518616,0.6160798668861389,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8689391016960144,0.5734575390815735,0.4037025570869446,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8277356028556824,0.4909332990646362,0.4698372185230255,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6648808717727661,0.2502453327178955,1.155906319618225,285.0043029785156,284.95001220703125,302.4559631347656,296.6048583984375,298.41802978515625,297.20526123046875,285.0030517578125,1.0,0.7113542556762695,0.315718412399292,0.315718412399292,1.0,1.0,-3.623793363571167,0.8331219553947449,2.7906713485717773,0.0162083450704813,0.9798755645751952,0.9798755645751952,0.0,269.20684814453125,276.0,70536.421875,0.0,4381.9921875,1.0,278.5436096191406,282.97021484375,299.5899658203125,304.1277160644531,293.1499938964844,293.1499938964844,278.25,33715.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488782048225403,1.0,0.0,0.0,3.809889554977417,3.8099148273468018,9.685411441751055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.7216796875,0.0,1700.590576171875,1895.4371337890625,0.0,2924.76513671875,0.9394752979278564,1.0,0.0,3.0,1.0,0.0
18025500,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7781050205230713,0.4069578647613525,0.3717485964298248,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9040681719779968,0.6467482447624207,0.616141676902771,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8685646653175354,0.5744683146476746,0.4046660363674164,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8269157409667969,0.490868330001831,0.4700624644756317,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6641331911087036,0.2501685619354248,1.156396508216858,284.875,284.95001220703125,302.4236145019531,296.6015625,298.40850830078125,297.2039489746094,284.87322998046875,1.0,0.7123063802719116,0.3154558539390564,0.3154558539390564,1.0,1.0,-3.6258835792541504,0.8328571915626526,2.7930264472961426,0.0155952628701925,0.8901723623275757,0.8901723623275757,0.0,270.6658935546875,276.0,71529.0546875,0.0,4396.71142578125,1.0,278.29425048828125,282.82342529296875,299.6313781738281,304.35174560546875,293.1499938964844,293.1499938964844,278.25,37460.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543553948402405,1.0,0.0,0.0,3.7791340351104736,3.7791595458984375,9.52967013745365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.857421875,0.0,1692.9532470703125,1895.4371337890625,0.0,2976.080078125,0.9333317279815674,1.0,0.0,3.0,1.0,0.0
18025560,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7764596343040466,0.4064239859580993,0.3713425099849701,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.902270257472992,0.6462439894676208,0.6157585382461548,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8675397038459778,0.5753448605537415,0.4053174257278442,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8255324363708496,0.4906438887119293,0.4699441194534302,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.662879228591919,0.2499808371067047,1.156016826629639,284.89990234375,284.95001220703125,302.38800048828125,296.597412109375,298.3966979980469,297.2008361816406,284.9013366699219,1.0,0.713103175163269,0.3152065277099609,0.3152065277099609,1.0,1.0,-3.625121355056762,0.8318241238594055,2.793297290802002,0.0147619321942329,0.8851139545440674,0.8851139545440674,0.0,272.541015625,279.0,71216.5390625,0.0,4406.25146484375,1.0,278.2567138671875,282.8474426269531,299.61474609375,304.2745666503906,293.1499938964844,293.1499938964844,278.54998779296875,38526.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556631207466125,1.0,0.0,0.0,3.7060914039611816,3.7061164379119873,9.164853622678492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.4853515625,0.0,1615.663818359375,1895.4371337890625,0.0,2988.338623046875,0.9198423027992249,1.0,0.0,3.0,1.0,0.0
18025620,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7746062278747559,0.406553566455841,0.3712875843048095,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001432061195374,0.6464747190475464,0.6157790422439575,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.866927981376648,0.5783621072769165,0.4072638154029846,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.823952853679657,0.4911609292030334,0.4702935814857483,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6614068746566772,0.2501373589038849,1.1565353870391846,285.0028686523437,284.95001220703125,302.3074645996094,296.5865478515625,298.3796691894531,297.2053527832031,285.0016174316406,1.0,0.7148622870445251,0.3147079348564148,0.3147079348564148,1.0,1.0,-3.62845516204834,0.8311599493026733,2.797295093536377,0.0129918027669191,0.9775705337524414,0.9775705337524414,0.0,275.27398681640625,282.0,70488.4453125,0.0,4432.30908203125,1.0,278.5435791015625,282.9715576171875,299.5725402832031,304.10919189453125,293.1499938964844,293.1499938964844,278.25,33756.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496814370155334,1.0,0.0,0.0,3.806084394454956,3.8061094284057617,9.66607331065461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.021484375,0.0,1696.3514404296875,1895.4371337890625,0.0,2932.286865234375,0.9386387467384338,1.0,0.0,3.0,1.0,0.0
18025680,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7746062278747559,0.406553566455841,0.3712875843048095,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001432061195374,0.6464747190475464,0.6157790422439575,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.866927981376648,0.5783621072769165,0.4072638154029846,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.823952853679657,0.4911609292030334,0.4702935814857483,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6614068746566772,0.2501373589038849,1.1565353870391846,285.0028686523437,284.95001220703125,302.3074645996094,296.5865478515625,298.3796691894531,297.2053527832031,285.0016174316406,1.0,0.7148622870445251,0.3147079348564148,0.3147079348564148,1.0,1.0,-3.62845516204834,0.8311599493026733,2.797295093536377,0.0129918027669191,0.9775705337524414,0.9775705337524414,0.0,275.27398681640625,282.0,70488.4453125,0.0,4432.30908203125,1.0,278.5435791015625,282.9715576171875,299.5725402832031,304.10919189453125,293.1499938964844,293.1499938964844,278.25,33756.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496814370155334,1.0,0.0,0.0,3.806084394454956,3.8061094284057617,9.66607331065461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.021484375,0.0,1696.3514404296875,1895.4371337890625,0.0,2932.286865234375,0.9386387467384338,1.0,0.0,3.0,1.0,0.0
18025740,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7720161080360413,0.4056047201156616,0.3708373010158539,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8972578048706055,0.6455779075622559,0.6153829097747803,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8655553460121155,0.5802451968193054,0.4088748395442962,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8217536807060242,0.4908211231231689,0.4703522622585296,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6594470739364624,0.2498597651720047,1.1565896272659302,284.8995666503906,284.95001220703125,302.2154235839844,296.5723571777344,298.3529663085937,297.200927734375,284.9006652832031,1.0,0.716575026512146,0.3142093420028686,0.3142093420028686,1.0,1.0,-3.629519701004028,0.8298559784889221,2.799663782119751,0.0109167089685797,0.8830192685127258,0.8830192685127258,0.0,278.61602783203125,285.0,71143.0546875,0.0,4455.94384765625,1.0,278.2568664550781,282.8501281738281,299.590087890625,304.2466125488281,293.1499938964844,293.1499938964844,278.54998779296875,38522.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565800189971924,1.0,0.0,0.0,3.700512170791626,3.700536966323853,9.137280017057492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.849609375,0.0,1609.2333984375,1895.4371337890625,0.0,2996.934814453125,0.918524980545044,1.0,0.0,3.0,1.0,0.0
18025800,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7720161080360413,0.4056047201156616,0.3708373010158539,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8972578048706055,0.6455779075622559,0.6153829097747803,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8655553460121155,0.5802451968193054,0.4088748395442962,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8217536807060242,0.4908211231231689,0.4703522622585296,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6594470739364624,0.2498597651720047,1.1565896272659302,284.8995666503906,284.95001220703125,302.2154235839844,296.5723571777344,298.3529663085937,297.200927734375,284.9006652832031,1.0,0.716575026512146,0.3142093420028686,0.3142093420028686,1.0,1.0,-3.629519701004028,0.8298559784889221,2.799663782119751,0.0109167089685797,0.8830192685127258,0.8830192685127258,0.0,278.61602783203125,285.0,71143.0546875,0.0,4455.94384765625,1.0,278.2568664550781,282.8501281738281,299.590087890625,304.2466125488281,293.1499938964844,293.1499938964844,278.54998779296875,38522.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565800189971924,1.0,0.0,0.0,3.700512170791626,3.700536966323853,9.137280017057492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.849609375,0.0,1609.2333984375,1895.4371337890625,0.0,2996.934814453125,0.918524980545044,1.0,0.0,3.0,1.0,0.0
18025860,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7701802849769592,0.4056915938854217,0.3707531094551086,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8951259255409241,0.6457237005233765,0.6153340339660645,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.86495441198349,0.5832585692405701,0.4108248054981231,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8201627135276794,0.4912824034690857,0.4706574976444244,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6580016016960144,0.2500028610229492,1.1570695638656616,285.00146484375,284.95001220703125,302.1129455566406,296.554931640625,298.3310852050781,297.20526123046875,285.000244140625,1.0,0.7182993292808533,0.3137483298778534,0.3137483298778534,1.0,1.0,-3.632637739181519,0.8292759656906128,2.803361892700196,0.0084492051973938,0.974146842956543,0.974146842956543,0.0,281.3475341796875,288.0,70391.296875,0.0,4481.47314453125,1.0,278.54351806640625,282.9742736816406,299.54156494140625,304.0735168457031,293.1499938964844,293.1499938964844,278.25,33790.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507410883903503,1.0,0.0,0.0,3.798428535461426,3.798453569412232,9.627226518205134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.6513671875,0.0,1687.455078125,1895.4371337890625,0.0,2942.212158203125,0.9369304776191713,1.0,0.0,3.0,1.0,0.0
18025920,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7701802849769592,0.4056915938854217,0.3707531094551086,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8951259255409241,0.6457237005233765,0.6153340339660645,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.86495441198349,0.5832585692405701,0.4108248054981231,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8201627135276794,0.4912824034690857,0.4706574976444244,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6580016016960144,0.2500028610229492,1.1570695638656616,285.00146484375,284.95001220703125,302.1129455566406,296.554931640625,298.3310852050781,297.20526123046875,285.000244140625,1.0,0.7182993292808533,0.3137483298778534,0.3137483298778534,1.0,1.0,-3.632637739181519,0.8292759656906128,2.803361892700196,0.0084492051973938,0.974146842956543,0.974146842956543,0.0,281.3475341796875,288.0,70391.296875,0.0,4481.47314453125,1.0,278.54351806640625,282.9742736816406,299.54156494140625,304.0735168457031,293.1499938964844,293.1499938964844,278.25,33790.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507410883903503,1.0,0.0,0.0,3.798428535461426,3.798453569412232,9.627226518205134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.6513671875,0.0,1687.455078125,1895.4371337890625,0.0,2942.212158203125,0.9369304776191713,1.0,0.0,3.0,1.0,0.0
18025980,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7676388025283813,0.4047082662582397,0.3702698945999145,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8922658562660217,0.6447470784187317,0.6148617267608643,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8636184334754944,0.5851326584815979,0.412429928779602,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8179652094841003,0.4908890724182129,0.4706656038761139,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6560957431793213,0.2497156411409378,1.1570807695388794,284.8996887207031,284.95001220703125,302.00103759765625,296.5343322753906,298.300048828125,297.20074462890625,284.9007873535156,1.0,0.7199745178222656,0.3132872879505157,0.3132872879505157,1.0,1.0,-3.6334502696990967,0.8280406594276428,2.805409669876098,0.0059637478552758,0.8802488446235657,0.8802488446235657,0.0,284.69091796875,291.0,71010.1875,0.0,4504.46044921875,1.0,278.25689697265625,282.8548583984375,299.5526428222656,304.2021484375,293.1499938964844,293.1499938964844,278.54998779296875,38582.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577581644058228,1.0,0.0,0.0,3.68973445892334,3.6897592544555664,9.084133694159392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.9921875,0.0,1597.3575439453125,1895.4371337890625,0.0,3007.9814453125,0.916181206703186,1.0,0.0,3.0,1.0,0.0
18026040,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7676388025283813,0.4047082662582397,0.3702698945999145,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8922658562660217,0.6447470784187317,0.6148617267608643,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8636184334754944,0.5851326584815979,0.412429928779602,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8179652094841003,0.4908890724182129,0.4706656038761139,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6560957431793213,0.2497156411409378,1.1570807695388794,284.8996887207031,284.95001220703125,302.00103759765625,296.5343322753906,298.300048828125,297.20074462890625,284.9007873535156,1.0,0.7199745178222656,0.3132872879505157,0.3132872879505157,1.0,1.0,-3.6334502696990967,0.8280406594276428,2.805409669876098,0.0059637478552758,0.8802488446235657,0.8802488446235657,0.0,284.69091796875,291.0,71010.1875,0.0,4504.46044921875,1.0,278.25689697265625,282.8548583984375,299.5526428222656,304.2021484375,293.1499938964844,293.1499938964844,278.54998779296875,38582.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577581644058228,1.0,0.0,0.0,3.68973445892334,3.6897592544555664,9.084133694159392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.9921875,0.0,1597.3575439453125,1895.4371337890625,0.0,3007.9814453125,0.916181206703186,1.0,0.0,3.0,1.0,0.0
18026100,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.766460657119751,0.4046653211116791,0.3700372874736786,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8909239768981934,0.644698441028595,0.6146050095558167,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8630571961402893,0.586573600769043,0.4132589995861053,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8169265389442444,0.4910228252410888,0.4706410467624664,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6551827788352966,0.2497318536043167,1.1569066047668457,285.0146179199219,284.95001220703125,301.94189453125,296.5228576660156,298.28680419921875,297.2022399902344,285.0156555175781,1.0,0.7207510471343994,0.3130567967891693,0.3130567967891693,1.0,1.0,-3.6336112022399902,0.8273566961288452,2.8062546253204346,0.0046191280707716,0.9598818421363832,0.9598818421363832,0.0,286.2437744140625,291.0,70100.4375,0.0,4514.55810546875,1.0,278.5030212402344,282.9882202148437,299.4984436035156,303.9712829589844,293.1499938964844,293.1499938964844,278.54998779296875,34413.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529289960861206,1.0,0.0,0.0,3.7307651042938232,3.730789422988892,9.28729150473373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.0400390625,0.0,1612.7640380859375,1895.4371337890625,0.0,2962.71142578125,0.9238251447677612,1.0,0.0,3.0,1.0,0.0
18026160,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7658455967903137,0.4047494828701019,0.3701505064964294,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8901591897010803,0.644802451133728,0.6147332787513733,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8630521893501282,0.5881352424621582,0.4143742322921753,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8163766264915466,0.4912900626659393,0.4709179997444153,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.654701292514801,0.2498485147953033,1.1575233936309814,285.0002136230469,284.95001220703125,301.8807678222656,296.5106506347656,298.274169921875,297.2049865722656,284.9989624023437,1.0,0.7216622233390808,0.3128286004066467,0.3128286004066467,1.0,1.0,-3.636314868927002,0.8273968696594238,2.808917999267578,0.0034686054568737,0.9699484705924988,0.9699484705924988,0.0,287.4263000488281,294.0,70247.4375,0.0,4529.37939453125,1.0,278.54345703125,282.9781494140625,299.49774169921875,304.0215148925781,293.1499938964844,293.1499938964844,278.25,33800.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520382642745972,1.0,0.0,0.0,3.787325382232666,3.7873501777648926,9.57102656684583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.7841796875,0.0,1674.310546875,1895.4371337890625,0.0,2954.364990234375,0.9344660043716432,1.0,0.0,3.0,1.0,0.0
18026220,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7634381055831909,0.4037393033504486,0.3696331679821014,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8874269127845764,0.6437480449676514,0.6141805052757263,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8618448376655579,0.5900008678436279,0.415969580411911,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8142523765563965,0.4908456802368164,0.4708714187145233,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6529232859611511,0.2495600879192352,1.1574985980987549,284.9005432128906,284.95001220703125,301.7532043457031,296.4840087890625,298.2394104003906,297.2001037597656,284.9017333984375,1.0,0.7232985496520996,0.3123721778392792,0.3123721778392792,1.0,1.0,-3.636872529983521,0.8260408639907837,2.810831546783448,0.0025955634191632,0.8771569728851318,0.8771569728851318,0.0,290.76812744140625,297.0,70820.6953125,0.0,4551.6826171875,1.0,278.2568054199219,282.8612976074219,299.5029296875,304.1413879394531,293.1499938964844,293.1499938964844,278.54998779296875,38653.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591687679290771,1.0,0.0,0.0,3.674708127975464,3.6747326850891113,9.0102940930592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.970703125,0.0,1580.8201904296875,1895.4371337890625,0.0,3021.209228515625,0.9129706621170044,1.0,0.0,3.0,1.0,0.0
18026280,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7634381055831909,0.4037393033504486,0.3696331679821014,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8874269127845764,0.6437480449676514,0.6141805052757263,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8618448376655579,0.5900008678436279,0.415969580411911,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8142523765563965,0.4908456802368164,0.4708714187145233,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6529232859611511,0.2495600879192352,1.1574985980987549,284.9005432128906,284.95001220703125,301.7532043457031,296.4840087890625,298.2394104003906,297.2001037597656,284.9017333984375,1.0,0.7232985496520996,0.3123721778392792,0.3123721778392792,1.0,1.0,-3.636872529983521,0.8260408639907837,2.810831546783448,0.0025955634191632,0.8771569728851318,0.8771569728851318,0.0,290.76812744140625,297.0,70820.6953125,0.0,4551.6826171875,1.0,278.2568054199219,282.8612976074219,299.5029296875,304.1413879394531,293.1499938964844,293.1499938964844,278.54998779296875,38653.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591687679290771,1.0,0.0,0.0,3.674708127975464,3.6747326850891113,9.0102940930592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.970703125,0.0,1580.8201904296875,1895.4371337890625,0.0,3021.209228515625,0.9129706621170044,1.0,0.0,3.0,1.0,0.0
18026340,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7617765069007874,0.4037420451641083,0.3694822490215301,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8854497075080872,0.6437143683433533,0.6139692068099976,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8614086508750916,0.5929927229881287,0.4179053008556366,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8127449750900269,0.4911883771419525,0.4710679650306701,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6516543030738831,0.2496897578239441,1.1579101085662842,284.99822998046875,284.95001220703125,301.619384765625,296.4545593261719,298.2104187011719,297.2042236328125,284.9969787597656,1.0,0.7249487638473511,0.311915785074234,0.311915785074234,1.0,1.0,-3.6394896507263184,0.825247585773468,2.814242124557495,0.0023057817015796,0.9645068645477296,0.9645068645477296,0.0,293.5035095214844,300.0,70053.125,0.0,4575.970703125,1.0,278.5433349609375,282.9822082519531,299.4422607421875,303.9547119140625,293.1499938964844,293.1499938964844,278.25,33839.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535360097885132,1.0,0.0,0.0,3.773205995559693,3.773230791091919,9.499796078671352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.7060546875,0.0,1657.8988037109375,1895.4371337890625,0.0,2968.400390625,0.931254506111145,1.0,0.0,3.0,1.0,0.0
18026400,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7617765069007874,0.4037420451641083,0.3694822490215301,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8854497075080872,0.6437143683433533,0.6139692068099976,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8614086508750916,0.5929927229881287,0.4179053008556366,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8127449750900269,0.4911883771419525,0.4710679650306701,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6516543030738831,0.2496897578239441,1.1579101085662842,284.99822998046875,284.95001220703125,301.619384765625,296.4545593261719,298.2104187011719,297.2042236328125,284.9969787597656,1.0,0.7249487638473511,0.311915785074234,0.311915785074234,1.0,1.0,-3.6394896507263184,0.825247585773468,2.814242124557495,0.0023057817015796,0.9645068645477296,0.9645068645477296,0.0,293.5035095214844,300.0,70053.125,0.0,4575.970703125,1.0,278.5433349609375,282.9822082519531,299.4422607421875,303.9547119140625,293.1499938964844,293.1499938964844,278.25,33839.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535360097885132,1.0,0.0,0.0,3.773205995559693,3.773230791091919,9.499796078671352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.7060546875,0.0,1657.8988037109375,1895.4371337890625,0.0,2968.400390625,0.931254506111145,1.0,0.0,3.0,1.0,0.0
18026460,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7594528794288635,0.4026993811130523,0.3689254820346832,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8827875852584839,0.6425696015357971,0.6133249998092651,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8602723479270935,0.594836950302124,0.419481873512268,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8106322884559631,0.4906813204288482,0.4709578156471252,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.64995938539505,0.2493917942047119,1.157834529876709,284.9012145996094,284.95001220703125,301.4803771972656,296.42242431640625,298.1727905273437,297.1988220214844,284.90234375,1.0,0.7265430092811584,0.3114644885063171,0.3114644885063171,1.0,1.0,-3.6397314071655273,0.8237848877906799,2.815946340560913,0.0022913669236004,0.8731904625892639,0.8731904625892639,0.0,296.8515625,303.0,70582.8984375,0.0,4597.45849609375,1.0,278.25689697265625,282.8682556152344,299.44171142578125,304.0657043457031,293.1499938964844,293.1499938964844,278.54998779296875,38697.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860742449760437,1.0,0.0,0.0,3.657010793685913,3.657035350799561,8.923717018660682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.341796875,0.0,1561.2056884765625,1895.4371337890625,0.0,3035.968505859375,0.9090787768363952,1.0,0.0,3.0,1.0,0.0
18026520,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7594528794288635,0.4026993811130523,0.3689254820346832,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8827875852584839,0.6425696015357971,0.6133249998092651,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8602723479270935,0.594836950302124,0.419481873512268,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8106322884559631,0.4906813204288482,0.4709578156471252,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.64995938539505,0.2493917942047119,1.157834529876709,284.9012145996094,284.95001220703125,301.4803771972656,296.42242431640625,298.1727905273437,297.1988220214844,284.90234375,1.0,0.7265430092811584,0.3114644885063171,0.3114644885063171,1.0,1.0,-3.6397314071655273,0.8237848877906799,2.815946340560913,0.0022913669236004,0.8731904625892639,0.8731904625892639,0.0,296.8515625,303.0,70582.8984375,0.0,4597.45849609375,1.0,278.25689697265625,282.8682556152344,299.44171142578125,304.0657043457031,293.1499938964844,293.1499938964844,278.54998779296875,38697.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860742449760437,1.0,0.0,0.0,3.657010793685913,3.657035350799561,8.923717018660682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.341796875,0.0,1561.2056884765625,1895.4371337890625,0.0,3035.968505859375,0.9090787768363952,1.0,0.0,3.0,1.0,0.0
18026580,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7577939629554749,0.4026559591293335,0.3687503635883331,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8807802200317383,0.6424254179000854,0.6130291819572449,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8598140478134155,0.5977948307991028,0.4214068651199341,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.809057354927063,0.4909461438655853,0.4710965752601623,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.648697018623352,0.2495012432336807,1.1582045555114746,284.9969787597656,284.95001220703125,301.33721923828125,296.3877868652344,298.1415100097656,297.202392578125,284.99609375,1.0,0.728153645992279,0.3110131919384002,0.3110131919384002,1.0,1.0,-3.642083644866944,0.8229724764823914,2.8191111087799072,0.0009239305509254,0.9586283564567566,0.9586283564567566,0.0,299.5867614746094,306.0,69806.7109375,0.0,4621.05615234375,1.0,278.5423889160156,282.98797607421875,299.3764038085937,303.87335205078125,293.1499938964844,293.1499938964844,278.25,33908.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552260994911194,1.0,0.0,0.0,3.753833293914795,3.7538578510284415,9.402497767041496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.95703125,0.0,1635.69140625,1895.4371337890625,0.0,2984.241943359375,0.9271969199180604,1.0,0.0,3.0,1.0,0.0
18026640,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7577939629554749,0.4026559591293335,0.3687503635883331,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8807802200317383,0.6424254179000854,0.6130291819572449,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8598140478134155,0.5977948307991028,0.4214068651199341,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.809057354927063,0.4909461438655853,0.4710965752601623,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.648697018623352,0.2495012432336807,1.1582045555114746,284.9969787597656,284.95001220703125,301.33721923828125,296.3877868652344,298.1415100097656,297.202392578125,284.99609375,1.0,0.728153645992279,0.3110131919384002,0.3110131919384002,1.0,1.0,-3.642083644866944,0.8229724764823914,2.8191111087799072,0.0009239305509254,0.9586283564567566,0.9586283564567566,0.0,299.5867614746094,306.0,69806.7109375,0.0,4621.05615234375,1.0,278.5423889160156,282.98797607421875,299.3764038085937,303.87335205078125,293.1499938964844,293.1499938964844,278.25,33908.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552260994911194,1.0,0.0,0.0,3.753833293914795,3.7538578510284415,9.402497767041496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.95703125,0.0,1635.69140625,1895.4371337890625,0.0,2984.241943359375,0.9271969199180604,1.0,0.0,3.0,1.0,0.0
18026700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7568670511245728,0.402172178030014,0.368634432554245,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8796727657318115,0.6418799161911011,0.6128666400909424,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.859465479850769,0.5987518429756165,0.4223349094390869,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8081759810447693,0.4907228946685791,0.4711697399616241,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6480258107185364,0.2493896484375,1.158542275428772,284.8723449707031,284.95001220703125,301.264404296875,296.36962890625,298.12286376953125,297.2001647949219,284.87139892578125,1.0,0.7290016412734985,0.310787558555603,0.310787558555603,1.0,1.0,-3.643365383148194,0.8226190209388733,2.820746421813965,-0.0003754624049179,0.8700799345970154,0.8700799345970154,0.0,301.0751342773437,306.0,70671.9375,0.0,4633.89892578125,1.0,278.2954406738281,282.8478088378906,299.4022216796875,304.0744323730469,293.1499938964844,293.1499938964844,278.25,38016.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609377145767212,1.0,0.0,0.0,3.713247776031494,3.7132728099823,9.20028185191768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.841796875,0.0,1620.0289306640625,1895.4371337890625,0.0,3037.799560546875,0.91879540681839,1.0,0.0,3.0,1.0,0.0
18026760,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7554153203964233,0.4015847146511078,0.3681635856628418,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.878014326095581,0.6411882042884827,0.6122928261756897,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8585818409919739,0.5996146202087402,0.4229635596275329,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8067812323570251,0.4903722107410431,0.4709216058254242,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6469551920890808,0.2491847276687622,1.1580612659454346,284.9032592773437,284.95001220703125,301.1909484863281,296.3509216308594,298.1047058105469,297.19677734375,284.9044494628906,1.0,0.7297026515007019,0.3105770349502563,0.3105770349502563,1.0,1.0,-3.641987562179565,0.8215770125389099,2.8204104900360107,-0.0021231684368103,0.8696965575218201,0.8696965575218201,0.0,302.9371337890625,309.0,70332.8515625,0.0,4641.63330078125,1.0,278.2571716308594,282.8772277832031,299.3706359863281,303.97802734375,293.1499938964844,293.1499938964844,278.54998779296875,38699.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624611496925354,1.0,0.0,0.0,3.637161254882813,3.637185573577881,8.82710708083323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.193359375,0.0,1539.056640625,1895.4371337890625,0.0,3052.08935546875,0.9047059416770936,1.0,0.0,3.0,1.0,0.0
18026820,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7537567615509033,0.4014999270439148,0.3679627776145935,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8759809136390686,0.6409550905227661,0.6119211316108704,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8581014275550842,0.6025570034980774,0.4248820841312408,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8051239252090454,0.4905780851840973,0.4710102379322052,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6457013487815857,0.2492876499891281,1.158411979675293,284.9972839355469,284.95001220703125,301.04266357421875,296.3119812011719,298.075439453125,297.2004089355469,284.99639892578125,1.0,0.73127681016922,0.3101559579372406,0.3101559579372406,1.0,1.0,-3.644122838973999,0.8208529353141785,2.823269844055176,-0.0047982870601117,0.9546627402305604,0.9546627402305604,0.0,305.6640014648437,312.0,69616.78125,0.0,4664.61279296875,1.0,278.5422668457031,282.9950561523437,299.3016052246094,303.7856140136719,293.1499938964844,293.1499938964844,278.25,33847.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571552634239197,1.0,0.0,0.0,3.737555742263794,3.7375802993774414,9.321132097284136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.3759765625,0.0,1616.2886962890625,1895.4371337890625,0.0,3002.327880859375,0.9234914183616638,1.0,0.0,3.0,1.0,0.0
18026880,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7537567615509033,0.4014999270439148,0.3679627776145935,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8759809136390686,0.6409550905227661,0.6119211316108704,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8581014275550842,0.6025570034980774,0.4248820841312408,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8051239252090454,0.4905780851840973,0.4710102379322052,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6457013487815857,0.2492876499891281,1.158411979675293,284.9972839355469,284.95001220703125,301.04266357421875,296.3119812011719,298.075439453125,297.2004089355469,284.99639892578125,1.0,0.73127681016922,0.3101559579372406,0.3101559579372406,1.0,1.0,-3.644122838973999,0.8208529353141785,2.823269844055176,-0.0047982870601117,0.9546627402305604,0.9546627402305604,0.0,305.6640014648437,312.0,69616.78125,0.0,4664.61279296875,1.0,278.5422668457031,282.9950561523437,299.3016052246094,303.7856140136719,293.1499938964844,293.1499938964844,278.25,33847.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571552634239197,1.0,0.0,0.0,3.737555742263794,3.7375802993774414,9.321132097284136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.3759765625,0.0,1616.2886962890625,1895.4371337890625,0.0,3002.327880859375,0.9234914183616638,1.0,0.0,3.0,1.0,0.0
