time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026940,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7514433860778809,0.4003675878047943,0.367322713136673,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8732821941375732,0.639633297920227,0.6111012697219849,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8569296598434448,0.6043549180030823,0.426421582698822,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8028474450111389,0.4899486899375915,0.4707798659801483,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6440379023551941,0.2489696443080902,1.158252239227295,284.90435791015625,284.95001220703125,300.8933410644531,296.2712707519531,298.03857421875,297.19512939453125,284.9053039550781,1.0,0.7327879071235657,0.3097348809242248,0.3097348809242248,1.0,1.0,-3.643756151199341,0.8194149732589722,2.824341297149658,-0.0073226415552198,0.8669244050979614,0.8669244050979614,0.0,309.0165405273437,315.0,70144.1953125,0.0,4684.45166015625,1.0,278.2571716308594,282.88482666015625,299.2919921875,303.8869323730469,293.1499938964844,293.1499938964844,278.54998779296875,38638.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646219968795776,1.0,0.0,0.0,3.621782064437866,3.621806144714356,8.752616622587084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.1357421875,0.0,1521.5869140625,1895.4371337890625,0.0,3072.359375,0.9012324213981628,1.0,0.0,3.0,1.0,0.0
18027000,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7514433860778809,0.4003675878047943,0.367322713136673,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8732821941375732,0.639633297920227,0.6111012697219849,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8569296598434448,0.6043549180030823,0.426421582698822,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8028474450111389,0.4899486899375915,0.4707798659801483,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6440379023551941,0.2489696443080902,1.158252239227295,284.90435791015625,284.95001220703125,300.8933410644531,296.2712707519531,298.03857421875,297.19512939453125,284.9053039550781,1.0,0.7327879071235657,0.3097348809242248,0.3097348809242248,1.0,1.0,-3.643756151199341,0.8194149732589722,2.824341297149658,-0.0073226415552198,0.8669244050979614,0.8669244050979614,0.0,309.0165405273437,315.0,70144.1953125,0.0,4684.45166015625,1.0,278.2571716308594,282.88482666015625,299.2919921875,303.8869323730469,293.1499938964844,293.1499938964844,278.54998779296875,38638.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646219968795776,1.0,0.0,0.0,3.621782064437866,3.621806144714356,8.752616622587084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.1357421875,0.0,1521.5869140625,1895.4371337890625,0.0,3072.359375,0.9012324213981628,1.0,0.0,3.0,1.0,0.0
18027060,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7498646378517151,0.4001939296722412,0.3670461773872375,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8713526725769043,0.6392938494682312,0.6106346249580383,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8565474152565002,0.6072627305984497,0.4283181428909302,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8012681603431702,0.4900839924812317,0.4708048403263092,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6428853869438171,0.2490645945072174,1.1585655212402344,284.9949951171875,284.95001220703125,300.7441101074219,296.2290954589844,298.006591796875,297.1988525390625,284.9941101074219,1.0,0.7343187928199768,0.3093471229076385,0.3093471229076385,1.0,1.0,-3.645543813705444,0.8186116814613342,2.826932191848755,-0.0076520843431353,0.94884192943573,0.94884192943573,0.0,311.7553405761719,318.0,69385.78125,0.0,4706.5576171875,1.0,278.5421447753906,282.9999694824219,299.2189025878906,303.68853759765625,293.1499938964844,293.1499938964844,278.25,33885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859359085559845,1.0,0.0,0.0,3.72091007232666,3.720934391021729,9.238291340807336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.380859375,0.0,1597.36962890625,1895.4371337890625,0.0,3022.993896484375,0.9197592735290528,1.0,0.0,3.0,1.0,0.0
18027120,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7498646378517151,0.4001939296722412,0.3670461773872375,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8713526725769043,0.6392938494682312,0.6106346249580383,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8565474152565002,0.6072627305984497,0.4283181428909302,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8012681603431702,0.4900839924812317,0.4708048403263092,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6428853869438171,0.2490645945072174,1.1585655212402344,284.9949951171875,284.95001220703125,300.7441101074219,296.2290954589844,298.006591796875,297.1988525390625,284.9941101074219,1.0,0.7343187928199768,0.3093471229076385,0.3093471229076385,1.0,1.0,-3.645543813705444,0.8186116814613342,2.826932191848755,-0.0076520843431353,0.94884192943573,0.94884192943573,0.0,311.7553405761719,318.0,69385.78125,0.0,4706.5576171875,1.0,278.5421447753906,282.9999694824219,299.2189025878906,303.68853759765625,293.1499938964844,293.1499938964844,278.25,33885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859359085559845,1.0,0.0,0.0,3.72091007232666,3.720934391021729,9.238291340807336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.380859375,0.0,1597.36962890625,1895.4371337890625,0.0,3022.993896484375,0.9197592735290528,1.0,0.0,3.0,1.0,0.0
18027180,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7488401532173157,0.3995504379272461,0.3668094575405121,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8701324462890625,0.6385439038276672,0.6103059649467468,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8561723232269287,0.6082677245140076,0.429300457239151,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8002590537071228,0.4897360205650329,0.4707833528518677,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.642177402973175,0.2489162385463714,1.158816695213318,284.87286376953125,284.95001220703125,300.66094970703125,296.2049560546875,297.9851379394531,297.1964111328125,284.8745422363281,1.0,0.735205888748169,0.3091299831867218,0.3091299831867218,1.0,1.0,-3.646331548690796,0.8180981874465942,2.828233242034912,-0.0077004870399832,0.8585534691810608,0.8585534691810608,0.0,313.4750061035156,318.0,70121.0859375,0.0,4719.48486328125,1.0,278.2868957519531,282.8641662597656,299.2392272949219,303.8728942871094,293.1499938964844,293.1499938964844,278.25,38788.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656340837478638,1.0,0.0,0.0,3.659985303878784,3.660009860992432,8.938239375311241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.5029296875,0.0,1565.224365234375,1895.4371337890625,0.0,3081.853759765625,0.9077433943748474,1.0,0.0,3.0,1.0,0.0
18027240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7476649880409241,0.3990088701248169,0.3663395047187805,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8687876462936401,0.6378849744796753,0.6097167730331421,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8554980754852295,0.6090359091758728,0.4298298954963684,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7990978360176086,0.4893966615200043,0.4705060422420501,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.641339123249054,0.2487425953149795,1.1583385467529297,284.9041748046875,284.95001220703125,300.5959777832031,296.185791015625,297.9678039550781,297.1941223144531,284.9049987792969,1.0,0.7357801795005798,0.3089593648910522,0.3089593648910522,1.0,1.0,-3.644787788391113,0.8170778751373291,2.827709913253784,-0.0075481082312762,0.8619105815887451,0.8619105815887451,0.0,315.1133117675781,321.0,69836.171875,0.0,4725.33251953125,1.0,278.2572937011719,282.8918151855469,299.2060852050781,303.7818908691406,293.1499938964844,293.1499938964844,278.54998779296875,38715.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667439818382263,1.0,0.0,0.0,3.6006245613098145,3.600648641586304,8.650654308439698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.142578125,0.0,1498.9716796875,1895.4371337890625,0.0,3092.26611328125,0.8965878486633301,1.0,0.0,3.0,1.0,0.0
18027300,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.746681272983551,0.3988540768623352,0.3660225868225097,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8676188588142395,0.6376098990440369,0.6092629432678223,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8551043272018433,0.610434889793396,0.4306326806545257,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7981082797050476,0.4893795549869537,0.4703487455844879,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6406219601631165,0.2487415969371795,1.1580981016159058,285.01025390625,284.95001220703125,300.5226745605469,296.1637878417969,297.9516296386719,297.1957092285156,285.01043701171875,1.0,0.7364605665206909,0.3087655007839203,0.3087655007839203,1.0,1.0,-3.64434266090393,0.8162881135940552,2.828054666519165,-0.0073837772943079,0.9359706044197084,0.9359706044197084,0.0,316.64862060546875,321.0,68968.7890625,0.0,4733.64697265625,1.0,278.5004577636719,283.0160217285156,299.1409912109375,303.5433044433594,293.1499938964844,293.1499938964844,278.54998779296875,34307.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620508313179016,1.0,0.0,0.0,3.6466259956359854,3.646649599075317,8.87310704911215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.5947265625,0.0,1516.769775390625,1895.4371337890625,0.0,3048.24072265625,0.9048035740852356,1.0,0.0,3.0,1.0,0.0
18027360,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7461139559745789,0.3987794518470764,0.3660111129283905,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.866881251335144,0.6374412178993225,0.6091533899307251,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8551356196403503,0.6119089126586914,0.4317010343074798,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7975279688835144,0.4894597232341766,0.4704642593860626,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6402232646942139,0.2488210946321487,1.1585873365402222,284.9927673339844,284.95001220703125,300.45001220703125,296.1416320800781,297.93670654296875,297.1983337402344,284.99151611328125,1.0,0.7372637987136841,0.3085819780826568,0.3085819780826568,1.0,1.0,-3.646209239959717,0.8161906599998474,2.8300185203552246,-0.0074401460587978,0.9416850805282592,0.9416850805282592,0.0,317.857666015625,324.0,69075.3984375,0.0,4746.46142578125,1.0,278.5429077148437,283.0048828125,299.1300354003906,303.5792236328125,293.1499938964844,293.1499938964844,278.25,33852.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612852096557617,1.0,0.0,0.0,3.701207876205444,3.7012319564819336,9.140716201727628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.5703125,0.0,1574.598388671875,1895.4371337890625,0.0,3041.05908203125,0.9150543212890624,1.0,0.0,3.0,1.0,0.0
18027420,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7439061403274536,0.3975617289543152,0.3652795553207397,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8642827868461609,0.6359466910362244,0.6081601977348328,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8540461659431458,0.6136533617973328,0.4331990480422973,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7953071594238281,0.4887113571166992,0.47011399269104,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6386696696281433,0.248483121395111,1.1583229303359983,284.9064025878906,284.95001220703125,300.3072814941406,296.0970764160156,297.9015197753906,297.19390869140625,284.9072265625,1.0,0.7386826872825623,0.3082149922847748,0.3082149922847748,1.0,1.0,-3.645204305648804,0.814737856388092,2.8304665088653564,-0.0094641111791133,0.858069121837616,0.858069121837616,0.0,321.19891357421875,327.0,69527.2421875,0.0,4764.4228515625,1.0,278.2574768066406,282.9010925292969,299.1171264648437,303.6710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38675.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868657112121582,1.0,0.0,0.0,3.577751636505127,3.577775478363037,8.541097713532508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.171875,0.0,1473.889404296875,1895.4371337890625,0.0,3110.213134765625,0.8915066123008728,1.0,0.0,3.0,1.0,0.0
18027480,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7439061403274536,0.3975617289543152,0.3652795553207397,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8642827868461609,0.6359466910362244,0.6081601977348328,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8540461659431458,0.6136533617973328,0.4331990480422973,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7953071594238281,0.4887113571166992,0.47011399269104,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6386696696281433,0.248483121395111,1.1583229303359983,284.9064025878906,284.95001220703125,300.3072814941406,296.0970764160156,297.9015197753906,297.19390869140625,284.9072265625,1.0,0.7386826872825623,0.3082149922847748,0.3082149922847748,1.0,1.0,-3.645204305648804,0.814737856388092,2.8304665088653564,-0.0094641111791133,0.858069121837616,0.858069121837616,0.0,321.19891357421875,327.0,69527.2421875,0.0,4764.4228515625,1.0,278.2574768066406,282.9010925292969,299.1171264648437,303.6710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38675.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868657112121582,1.0,0.0,0.0,3.577751636505127,3.577775478363037,8.541097713532508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.171875,0.0,1473.889404296875,1895.4371337890625,0.0,3110.213134765625,0.8915066123008728,1.0,0.0,3.0,1.0,0.0
18027540,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7422924041748047,0.3972906172275543,0.364934355020523,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.86227947473526,0.635409951210022,0.6075319647789001,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.853583812713623,0.6164947152137756,0.4350646138191223,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7936320304870605,0.4887100160121918,0.4700300097465515,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6375005841255188,0.2485448718070984,1.1585559844970703,284.99395751953125,284.95001220703125,300.1687927246094,296.0524597167969,297.8750915527344,297.19793701171875,284.9931335449219,1.0,0.7401319146156311,0.3078480064868927,0.3078480064868927,1.0,1.0,-3.6464433670043945,0.813967764377594,2.832475423812866,-0.0128660229966044,0.9379684329032898,0.9379684329032898,0.0,323.928466796875,330.0,68840.25,0.0,4784.96142578125,1.0,278.5418395996094,283.01318359375,299.0420227050781,303.4736633300781,293.1499938964844,293.1499938964844,278.25,33837.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633325099945068,1.0,0.0,0.0,3.6803982257843018,3.680422067642212,9.03821955944295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.3359375,0.0,1550.9344482421875,1895.4371337890625,0.0,3060.26318359375,0.9106183052062988,1.0,0.0,3.0,1.0,0.0
18027600,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7422924041748047,0.3972906172275543,0.364934355020523,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.86227947473526,0.635409951210022,0.6075319647789001,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.853583812713623,0.6164947152137756,0.4350646138191223,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7936320304870605,0.4887100160121918,0.4700300097465515,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6375005841255188,0.2485448718070984,1.1585559844970703,284.99395751953125,284.95001220703125,300.1687927246094,296.0524597167969,297.8750915527344,297.19793701171875,284.9931335449219,1.0,0.7401319146156311,0.3078480064868927,0.3078480064868927,1.0,1.0,-3.6464433670043945,0.813967764377594,2.832475423812866,-0.0128660229966044,0.9379684329032898,0.9379684329032898,0.0,323.928466796875,330.0,68840.25,0.0,4784.96142578125,1.0,278.5418395996094,283.01318359375,299.0420227050781,303.4736633300781,293.1499938964844,293.1499938964844,278.25,33837.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633325099945068,1.0,0.0,0.0,3.6803982257843018,3.680422067642212,9.03821955944295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.3359375,0.0,1550.9344482421875,1895.4371337890625,0.0,3060.26318359375,0.9106183052062988,1.0,0.0,3.0,1.0,0.0
18027660,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7401084303855896,0.3960517644882202,0.3641741573810577,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8596932888031006,0.6338418126106262,0.6064597964286804,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8524916172027588,0.6182160377502441,0.4365400373935699,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.791404128074646,0.4879136681556701,0.4696271419525146,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6359708309173584,0.2482044696807861,1.1582618951797483,284.9077453613281,284.95001220703125,300.0356140136719,296.0082092285156,297.84259033203125,297.193359375,284.908447265625,1.0,0.7415151000022888,0.307477205991745,0.307477205991745,1.0,1.0,-3.6451802253723145,0.8124660849571228,2.832714319229126,-0.0158424079418182,0.8554976582527161,0.8554976582527161,0.0,327.2682800292969,333.0,69314.8828125,0.0,4802.1708984375,1.0,278.25762939453125,282.9088439941406,299.0289001464844,303.56756591796875,293.1499938964844,293.1499938964844,278.54998779296875,38598.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708080053329468,1.0,0.0,0.0,3.56117582321167,3.561199426651001,8.462138794129714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.505859375,0.0,1455.5428466796875,1895.4371337890625,0.0,3130.390380859375,0.8877642154693604,1.0,0.0,3.0,1.0,0.0
18027720,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7401084303855896,0.3960517644882202,0.3641741573810577,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8596932888031006,0.6338418126106262,0.6064597964286804,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8524916172027588,0.6182160377502441,0.4365400373935699,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.791404128074646,0.4879136681556701,0.4696271419525146,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6359708309173584,0.2482044696807861,1.1582618951797483,284.9077453613281,284.95001220703125,300.0356140136719,296.0082092285156,297.84259033203125,297.193359375,284.908447265625,1.0,0.7415151000022888,0.307477205991745,0.307477205991745,1.0,1.0,-3.6451802253723145,0.8124660849571228,2.832714319229126,-0.0158424079418182,0.8554976582527161,0.8554976582527161,0.0,327.2682800292969,333.0,69314.8828125,0.0,4802.1708984375,1.0,278.25762939453125,282.9088439941406,299.0289001464844,303.56756591796875,293.1499938964844,293.1499938964844,278.54998779296875,38598.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708080053329468,1.0,0.0,0.0,3.56117582321167,3.561199426651001,8.462138794129714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.505859375,0.0,1455.5428466796875,1895.4371337890625,0.0,3130.390380859375,0.8877642154693604,1.0,0.0,3.0,1.0,0.0
18027780,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7385852932929993,0.3957473933696747,0.3637987971305847,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8577880263328552,0.6332175135612488,0.6057499051094055,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8521143198013306,0.6210272312164307,0.4383836984634399,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7898104786872864,0.4878568351268768,0.4694896340370178,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6348876357078552,0.2482650876045227,1.1584703922271729,284.9922180175781,284.95001220703125,299.9088134765625,295.9647827148437,297.8167419433594,297.1970520019531,284.9913330078125,1.0,0.7429302334785461,0.3071064352989197,0.3071064352989197,1.0,1.0,-3.6461689472198486,0.8115397691726685,2.83462905883789,-0.0173146482557058,0.933118999004364,0.933118999004364,0.0,330.0008239746094,336.0,68612.7890625,0.0,4822.025390625,1.0,278.5417175292969,283.0178527832031,298.9542236328125,303.3706970214844,293.1499938964844,293.1499938964844,278.25,33843.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654639720916748,1.0,0.0,0.0,3.664350271224976,3.664373874664306,8.959571573541325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.244140625,0.0,1532.993896484375,1895.4371337890625,0.0,3080.258056640625,0.9069964289665222,1.0,0.0,3.0,1.0,0.0
18027840,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7385852932929993,0.3957473933696747,0.3637987971305847,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8577880263328552,0.6332175135612488,0.6057499051094055,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8521143198013306,0.6210272312164307,0.4383836984634399,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7898104786872864,0.4878568351268768,0.4694896340370178,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6348876357078552,0.2482650876045227,1.1584703922271729,284.9922180175781,284.95001220703125,299.9088134765625,295.9647827148437,297.8167419433594,297.1970520019531,284.9913330078125,1.0,0.7429302334785461,0.3071064352989197,0.3071064352989197,1.0,1.0,-3.6461689472198486,0.8115397691726685,2.83462905883789,-0.0173146482557058,0.933118999004364,0.933118999004364,0.0,330.0008239746094,336.0,68612.7890625,0.0,4822.025390625,1.0,278.5417175292969,283.0178527832031,298.9542236328125,303.3706970214844,293.1499938964844,293.1499938964844,278.25,33843.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654639720916748,1.0,0.0,0.0,3.664350271224976,3.664373874664306,8.959571573541325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.244140625,0.0,1532.993896484375,1895.4371337890625,0.0,3080.258056640625,0.9069964289665222,1.0,0.0,3.0,1.0,0.0
18027900,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7377599477767944,0.3951475918292999,0.3635633587837219,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8567776083946228,0.6324436664581299,0.6053573489189148,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.851844310760498,0.6218966841697693,0.4392486810684204,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7889636754989624,0.4874784648418426,0.4694064259529114,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6343352198600769,0.2481316328048706,1.158686637878418,284.8744506835937,284.95001220703125,299.84814453125,295.9435119628906,297.80078125,297.1950378417969,284.8746643066406,1.0,0.7436710000038147,0.3069210350513458,0.3069210350513458,1.0,1.0,-3.646622896194458,0.8110356330871582,2.8355872631073,-0.0172626227140426,0.84822678565979,0.84822678565979,0.0,331.50543212890625,336.0,69354.578125,0.0,4832.68798828125,1.0,278.298095703125,282.88592529296875,298.976806640625,303.5609130859375,293.1499938964844,293.1499938964844,278.25,38438.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712459802627563,1.0,0.0,0.0,3.614258050918579,3.614282131195069,8.716289130461519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.4794921875,0.0,1511.8306884765625,1895.4371337890625,0.0,3134.49853515625,0.8968393206596375,1.0,0.0,3.0,1.0,0.0
18027960,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7365359663963318,0.3944905400276184,0.3630100190639496,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8553537130355835,0.6315739750862122,0.6045936942100525,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8511550426483154,0.6227205991744995,0.4398313462734222,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7877114415168762,0.4870118796825409,0.4690298438072204,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6334772706031799,0.2479245960712433,1.1581376791000366,284.9075927734375,284.95001220703125,299.7894592285156,295.922607421875,297.78472900390625,297.1922607421875,284.9083557128906,1.0,0.7442759275436401,0.3067523837089538,0.3067523837089538,1.0,1.0,-3.644628763198853,0.8098986744880676,2.8347301483154297,-0.0172088369727134,0.8511610627174377,0.8511610627174377,0.0,333.3411865234375,339.0,69011.4296875,0.0,4838.43017578125,1.0,278.2579650878906,282.9151306152344,298.9422607421875,303.4610595703125,293.1499938964844,293.1499938964844,278.54998779296875,38679.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727169632911682,1.0,0.0,0.0,3.5410349369049072,3.5410585403442383,8.366691304217966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.0966796875,0.0,1434.737060546875,1895.4371337890625,0.0,3148.295654296875,0.8833646774291992,1.0,0.0,3.0,1.0,0.0
18028020,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7350874543190002,0.394152283668518,0.362607330083847,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8535293936729431,0.6308597326278687,0.6038022637367249,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8508465886116028,0.6254953742027283,0.4416508376598358,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7861848473548889,0.4868943691253662,0.4688372910022735,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6324621438980103,0.2479741722345352,1.1583017110824585,284.9903259277344,284.95001220703125,299.6785583496094,295.88214111328125,297.7608642578125,297.1954650878906,284.98956298828125,1.0,0.7456547021865845,0.3064151108264923,0.3064151108264923,1.0,1.0,-3.645342111587525,0.8089384436607361,2.836403608322144,-0.0167952273041009,0.926666021347046,0.926666021347046,0.0,336.07794189453125,342.0,68289.5234375,0.0,4857.52783203125,1.0,278.54156494140625,283.0222473144531,298.86993408203125,303.2640686035156,293.1499938964844,293.1499938964844,278.25,33897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670364022254944,1.0,0.0,0.0,3.643254518508911,3.643277883529663,8.856707154336618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.818359375,0.0,1509.975830078125,1895.4371337890625,0.0,3095.009033203125,0.9023034572601318,1.0,0.0,3.0,1.0,0.0
18028080,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7350874543190002,0.394152283668518,0.362607330083847,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8535293936729431,0.6308597326278687,0.6038022637367249,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8508465886116028,0.6254953742027283,0.4416508376598358,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7861848473548889,0.4868943691253662,0.4688372910022735,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6324621438980103,0.2479741722345352,1.1583017110824585,284.9903259277344,284.95001220703125,299.6785583496094,295.88214111328125,297.7608642578125,297.1954650878906,284.98956298828125,1.0,0.7456547021865845,0.3064151108264923,0.3064151108264923,1.0,1.0,-3.645342111587525,0.8089384436607361,2.836403608322144,-0.0167952273041009,0.926666021347046,0.926666021347046,0.0,336.07794189453125,342.0,68289.5234375,0.0,4857.52783203125,1.0,278.54156494140625,283.0222473144531,298.86993408203125,303.2640686035156,293.1499938964844,293.1499938964844,278.25,33897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670364022254944,1.0,0.0,0.0,3.643254518508911,3.643277883529663,8.856707154336618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.818359375,0.0,1509.975830078125,1895.4371337890625,0.0,3095.009033203125,0.9023034572601318,1.0,0.0,3.0,1.0,0.0
18028140,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7330728769302368,0.3928845822811126,0.3617958128452301,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8511319160461426,0.6291547417640686,0.6025728583335876,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8499071002006531,0.6271708011627197,0.4430753290653229,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7841055393218994,0.486007809638977,0.4683266580104828,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6310798525810242,0.2476266622543335,1.1579123735427856,284.9087219238281,284.95001220703125,299.5771789550781,295.8438720703125,297.7330627441406,297.1905517578125,284.9089050292969,1.0,0.7469631433486938,0.3060778081417084,0.3060778081417084,1.0,1.0,-3.643528938293457,0.8072831034660339,2.8362457752227783,-0.016700729727745,0.8469765782356262,0.8469765782356262,0.0,339.4152526855469,330.0,68690.28125,0.0,4873.11181640625,1.0,278.2584533691406,282.9214172363281,298.8617553710937,303.3567199707031,293.1499938964844,293.1499938964844,278.54998779296875,38540.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739880323410034,1.0,0.0,0.0,3.52080512046814,3.5208282470703125,8.271366027656768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.171875,0.0,1412.463623046875,1895.4371337890625,0.0,3160.216796875,0.8787055611610413,1.0,0.0,3.0,1.0,0.0
18028200,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7330728769302368,0.3928845822811126,0.3617958128452301,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8511319160461426,0.6291547417640686,0.6025728583335876,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8499071002006531,0.6271708011627197,0.4430753290653229,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7841055393218994,0.486007809638977,0.4683266580104828,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6310798525810242,0.2476266622543335,1.1579123735427856,284.9087219238281,284.95001220703125,299.5771789550781,295.8438720703125,297.7330627441406,297.1905517578125,284.9089050292969,1.0,0.7469631433486938,0.3060778081417084,0.3060778081417084,1.0,1.0,-3.643528938293457,0.8072831034660339,2.8362457752227783,-0.016700729727745,0.8469765782356262,0.8469765782356262,0.0,339.4152526855469,330.0,68690.28125,0.0,4873.11181640625,1.0,278.2584533691406,282.9214172363281,298.8617553710937,303.3567199707031,293.1499938964844,293.1499938964844,278.54998779296875,38540.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739880323410034,1.0,0.0,0.0,3.52080512046814,3.5208282470703125,8.271366027656768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.171875,0.0,1412.463623046875,1895.4371337890625,0.0,3160.216796875,0.8787055611610413,1.0,0.0,3.0,1.0,0.0
18028260,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7346678376197815,0.3925394415855407,0.361124187707901,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8530712723731995,0.6283755898475647,0.6014488935470581,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8533545732498169,0.6299305558204651,0.444682776927948,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.786207377910614,0.4858516454696655,0.4678221940994262,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6326435804367065,0.2476792335510254,1.156754493713379,284.98907470703125,284.95001220703125,299.48638916015625,295.8082275390625,297.71466064453125,297.1937561035156,284.9883117675781,1.0,0.7442915439605713,0.305783212184906,0.305783212184906,1.0,1.0,-3.641299962997437,0.805684506893158,2.835615634918213,-0.0174587871879339,0.9206587672233582,0.9206587672233582,0.0,334.8668518066406,318.0,67954.3828125,0.0,4838.45361328125,1.0,278.5413818359375,283.02703857421875,298.7946472167969,303.1651611328125,293.1499938964844,293.1499938964844,278.25,33910.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680658340454102,1.0,0.0,0.0,3.621339797973633,3.6213631629943848,8.750479310037917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.8779296875,0.0,1486.0042724609375,1895.4371337890625,0.0,3104.666748046875,0.8973857164382935,1.0,0.0,3.0,1.0,0.0
18028320,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7346678376197815,0.3925394415855407,0.361124187707901,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8530712723731995,0.6283755898475647,0.6014488935470581,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8533545732498169,0.6299305558204651,0.444682776927948,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.786207377910614,0.4858516454696655,0.4678221940994262,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6326435804367065,0.2476792335510254,1.156754493713379,284.98907470703125,284.95001220703125,299.48638916015625,295.8082275390625,297.71466064453125,297.1937561035156,284.9883117675781,1.0,0.7442915439605713,0.305783212184906,0.305783212184906,1.0,1.0,-3.641299962997437,0.805684506893158,2.835615634918213,-0.0174587871879339,0.9206587672233582,0.9206587672233582,0.0,334.8668518066406,318.0,67954.3828125,0.0,4838.45361328125,1.0,278.5413818359375,283.02703857421875,298.7946472167969,303.1651611328125,293.1499938964844,293.1499938964844,278.25,33910.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680658340454102,1.0,0.0,0.0,3.621339797973633,3.6213631629943848,8.750479310037917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.8779296875,0.0,1486.0042724609375,1895.4371337890625,0.0,3104.666748046875,0.8973857164382935,1.0,0.0,3.0,1.0,0.0
18028380,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7364457249641418,0.3917487263679504,0.3604925870895386,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8552977442741394,0.6272717118263245,0.6005179286003113,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8565355539321899,0.6309905648231506,0.4455093145370483,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7885090112686157,0.4852939546108246,0.4673388302326202,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6343591213226318,0.2475050836801529,1.1556618213653564,284.88604736328125,284.95001220703125,299.4342956542969,295.7870178222656,297.7006530761719,297.19097900390625,284.89013671875,1.0,0.7416290044784546,0.3055946826934814,0.3055946826934814,1.0,1.0,-3.638527631759644,0.8043011426925659,2.834226608276367,-0.0182759687304496,0.8384255170822144,0.8384255170822144,0.0,330.0224914550781,318.0,68434.078125,0.0,4800.43359375,1.0,278.27996826171875,282.9114685058594,298.8169250488281,303.3276062011719,293.1499938964844,293.1499938964844,278.25,39624.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743757605552673,1.0,0.0,0.0,3.527266263961792,3.527289628982544,8.301752245643002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.572265625,0.0,1427.0635986328125,1895.4371337890625,0.0,3163.852783203125,0.8798336982727051,1.0,0.0,3.0,1.0,0.0
18028440,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7374510765075684,0.3913570642471313,0.359957754611969,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8565980195999146,0.6266801953315735,0.5997782945632935,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8583806753158569,0.6316616535186768,0.4458137452602386,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7898430228233337,0.484997034072876,0.4668923616409302,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6353453993797302,0.2474041581153869,1.1545592546463013,284.9090576171875,284.95001220703125,299.4072265625,295.77569580078125,297.6937255859375,297.1897888183594,284.9091796875,1.0,0.7398359775543213,0.3054886162281036,0.3054886162281036,1.0,1.0,-3.635495901107788,0.8031207323074341,2.8323750495910645,-0.0189744979143142,0.8421317338943481,0.8421317338943481,0.0,327.0128173828125,306.0,68319.2421875,0.0,4773.138671875,1.0,278.25860595703125,282.9282531738281,298.7921142578125,303.26123046875,293.1499938964844,293.1499938964844,278.54998779296875,38562.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747318983078003,1.0,0.0,0.0,3.496766805648804,3.496789932250977,8.15880696336535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.4873046875,0.0,1387.64794921875,1895.4371337890625,0.0,3167.19287109375,0.8733702898025513,1.0,0.0,3.0,1.0,0.0
18028500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7393762469291687,0.3912041783332824,0.3594282567501068,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8589894771575928,0.6262624859809875,0.598966658115387,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8615714907646179,0.6330561637878418,0.4464411437511444,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7922518849372864,0.4849062263965606,0.4664334654808044,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6371192932128906,0.247446596622467,1.153357982635498,285.0090026855469,284.95001220703125,299.372314453125,295.7607421875,297.6874084472656,297.19158935546875,285.008544921875,1.0,0.7372049689292908,0.3053413331508636,0.3053413331508636,1.0,1.0,-3.6326324939727774,0.8018600940704346,2.830772399902344,-0.0199894271790981,0.9126847982406616,0.9126847982406616,0.0,322.1477355957031,306.0,67515.0390625,0.0,4734.8583984375,1.0,278.4979858398437,283.0457763671875,298.7337646484375,303.03350830078125,293.1499938964844,293.1499938964844,278.54998779296875,34098.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86962890625,1.0,0.0,0.0,3.5454697608947754,3.54549241065979,8.387660273001529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.3466796875,0.0,1406.13330078125,1895.4371337890625,0.0,3119.329345703125,0.8820852637290955,1.0,0.0,3.0,1.0,0.0
18028560,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7418931126594543,0.3911209404468536,0.3591687977313995,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8620405793190002,0.6259362101554871,0.5984591245651245,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8654531240463257,0.6345095038414001,0.4473122060298919,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7952867746353149,0.4849040508270263,0.4662187397480011,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.639381468296051,0.2475728988647461,1.1528304815292358,284.9877319335937,284.95001220703125,299.3407287597656,295.7467346191406,297.68243408203125,297.1942138671875,284.9866027832031,1.0,0.7345340847969055,0.3052321374416351,0.3052321374416351,1.0,1.0,-3.63186240196228,0.801295280456543,2.8305671215057373,-0.0207367967814207,0.91452956199646,0.91452956199646,0.0,316.6712646484375,294.0,67618.0390625,0.0,4698.71826171875,1.0,278.54205322265625,283.03179931640625,298.7308349609375,303.07672119140625,293.1499938964844,293.1499938964844,278.25,33824.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684172630310059,1.0,0.0,0.0,3.600484132766724,3.600507497787476,8.649980713926197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.3779296875,0.0,1462.7188720703125,1895.4371337890625,0.0,3107.963134765625,0.8923715353012085,1.0,0.0,3.0,1.0,0.0
18028620,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7465273141860962,0.3900387585163116,0.3579933047294616,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8678311705589294,0.6242846846580505,0.5967215895652771,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8728853464126587,0.6363219022750854,0.4484228491783142,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8010192513465881,0.4841155111789703,0.465243250131607,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6437402367591858,0.2474115639925003,1.1506322622299194,284.9105529785156,284.95001220703125,299.2879638671875,295.7218017578125,297.66845703125,297.1913757324219,284.91082763671875,1.0,0.7287159562110901,0.3050137758255005,0.3050137758255005,1.0,1.0,-3.625882625579834,0.7989421486854553,2.8269405364990234,-0.0222033709287643,0.8386003971099854,0.8386003971099854,0.0,305.9665222167969,282.0,67987.09375,0.0,4615.63623046875,1.0,278.2587585449219,282.935546875,298.7370910644531,303.1817626953125,293.1499938964844,293.1499938964844,278.54998779296875,38525.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748924732208252,1.0,0.0,0.0,3.474304437637329,3.474327325820923,8.054323075157299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.2021484375,0.0,1364.330810546875,1895.4371337890625,0.0,3168.698486328125,0.868385910987854,1.0,0.0,3.0,1.0,0.0
18028680,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7465273141860962,0.3900387585163116,0.3579933047294616,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8678311705589294,0.6242846846580505,0.5967215895652771,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8728853464126587,0.6363219022750854,0.4484228491783142,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8010192513465881,0.4841155111789703,0.465243250131607,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6437402367591858,0.2474115639925003,1.1506322622299194,284.9105529785156,284.95001220703125,299.2879638671875,295.7218017578125,297.66845703125,297.1913757324219,284.91082763671875,1.0,0.7287159562110901,0.3050137758255005,0.3050137758255005,1.0,1.0,-3.625882625579834,0.7989421486854553,2.8269405364990234,-0.0222033709287643,0.8386003971099854,0.8386003971099854,0.0,305.9665222167969,282.0,67987.09375,0.0,4615.63623046875,1.0,278.2587585449219,282.935546875,298.7370910644531,303.1817626953125,293.1499938964844,293.1499938964844,278.54998779296875,38525.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748924732208252,1.0,0.0,0.0,3.474304437637329,3.474327325820923,8.054323075157299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.2021484375,0.0,1364.330810546875,1895.4371337890625,0.0,3168.698486328125,0.868385910987854,1.0,0.0,3.0,1.0,0.0
18028740,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.752473771572113,0.3898574113845825,0.3572153747081756,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8750770688056946,0.6235511898994446,0.5953702926635742,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8819107413291931,0.6392204761505127,0.4499256610870361,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8080123066902161,0.4840587377548218,0.4645593762397766,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.649161696434021,0.2476662248373031,1.1490634679794312,284.9884338378906,284.95001220703125,299.25,295.7013244628906,297.6639099121094,297.1964416503906,284.9877014160156,1.0,0.7227093577384949,0.3047954440116882,0.3047954440116882,1.0,1.0,-3.622410774230957,0.7972815632820129,2.825129270553589,-0.023430885747075,0.9107938408851624,0.9107938408851624,0.0,294.1988220214844,270.0,67323.625,0.0,4533.18212890625,1.0,278.541015625,283.03759765625,298.6848449707031,303.0085754394531,293.1499938964844,293.1499938964844,278.25,33857.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683648109436035,1.0,0.0,0.0,3.5790324211120605,3.5790553092956543,8.547213496967743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.98046875,0.0,1439.91552734375,1895.4371337890625,0.0,3107.471435546875,0.8878108859062195,1.0,0.0,3.0,1.0,0.0
