time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028800,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.752473771572113,0.3898574113845825,0.3572153747081756,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8750770688056946,0.6235511898994446,0.5953702926635742,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8819107413291931,0.6392204761505127,0.4499256610870361,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8080123066902161,0.4840587377548218,0.4645593762397766,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.649161696434021,0.2476662248373031,1.1490634679794312,284.9884338378906,284.95001220703125,299.25,295.7013244628906,297.6639099121094,297.1964416503906,284.9877014160156,1.0,0.7227093577384949,0.3047954440116882,0.3047954440116882,1.0,1.0,-3.622410774230957,0.7972815632820129,2.825129270553589,-0.023430885747075,0.9107938408851624,0.9107938408851624,0.0,294.1988220214844,270.0,67323.625,0.0,4533.18212890625,1.0,278.541015625,283.03759765625,298.6848449707031,303.0085754394531,293.1499938964844,293.1499938964844,278.25,33857.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683648109436035,1.0,0.0,0.0,3.5790324211120605,3.5790553092956543,8.547213496967743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.98046875,0.0,1439.91552734375,1895.4371337890625,0.0,3107.471435546875,0.8878108859062195,1.0,0.0,3.0,1.0,0.0
18028860,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7584004402160645,0.3888295590877533,0.3560524582862854,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8823707103729248,0.6219168901443481,0.5936089158058167,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8909690380096436,0.6410804390907288,0.4510402083396911,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8147075772285461,0.483305275440216,0.4635804295539856,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6547414064407349,0.2475753724575042,1.1470398902893066,284.911865234375,284.95001220703125,299.22467041015625,295.68609619140625,297.65631103515625,297.19415283203125,284.9120483398437,1.0,0.7165077924728394,0.3045885562896728,0.3045885562896728,1.0,1.0,-3.616628646850586,0.7950044870376587,2.821624279022217,-0.024375807493925,0.8360676765441895,0.8360676765441895,0.0,282.7904968261719,258.0,67720.59375,0.0,4446.77099609375,1.0,278.2589111328125,282.9408569335937,298.70001220703125,303.1239929199219,293.1499938964844,293.1499938964844,278.54998779296875,38443.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745349645614624,1.0,0.0,0.0,3.4570207595825195,3.457043409347534,7.974387017384288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.1220703125,0.0,1346.1986083984375,1895.4371337890625,0.0,3165.345947265625,0.8644951581954956,1.0,0.0,3.0,1.0,0.0
18028920,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7584004402160645,0.3888295590877533,0.3560524582862854,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8823707103729248,0.6219168901443481,0.5936089158058167,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8909690380096436,0.6410804390907288,0.4510402083396911,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8147075772285461,0.483305275440216,0.4635804295539856,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6547414064407349,0.2475753724575042,1.1470398902893066,284.911865234375,284.95001220703125,299.22467041015625,295.68609619140625,297.65631103515625,297.19415283203125,284.9120483398437,1.0,0.7165077924728394,0.3045885562896728,0.3045885562896728,1.0,1.0,-3.616628646850586,0.7950044870376587,2.821624279022217,-0.024375807493925,0.8360676765441895,0.8360676765441895,0.0,282.7904968261719,258.0,67720.59375,0.0,4446.77099609375,1.0,278.2589111328125,282.9408569335937,298.70001220703125,303.1239929199219,293.1499938964844,293.1499938964844,278.54998779296875,38443.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745349645614624,1.0,0.0,0.0,3.4570207595825195,3.457043409347534,7.974387017384288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.1220703125,0.0,1346.1986083984375,1895.4371337890625,0.0,3165.345947265625,0.8644951581954956,1.0,0.0,3.0,1.0,0.0
18028980,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7657172679901123,0.3886777460575104,0.3552927672863006,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8911359310150146,0.6211797595024109,0.5922451615333557,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9016042351722716,0.6440097093582153,0.4525570273399353,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.822375476360321,0.4832649827003479,0.4629024267196655,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6614599823951721,0.2478801906108856,1.145649790763855,284.9886169433594,284.95001220703125,299.208740234375,295.67626953125,297.65673828125,297.1993408203125,284.9879455566406,1.0,0.7102795839309692,0.3043816685676574,0.3043816685676574,1.0,1.0,-3.613403081893921,0.7934430837631226,2.819960117340088,-0.025323936715722,0.9078439474105836,0.9078439474105836,0.0,270.6745300292969,246.0,67097.3515625,0.0,4363.20068359375,1.0,278.5408935546875,283.0412902832031,298.6582336425781,302.9637145996094,293.1499938964844,293.1499938964844,278.25,33804.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676863312721252,1.0,0.0,0.0,3.5639679431915283,3.563990831375122,8.475413437736279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.8359375,0.0,1423.5030517578125,1895.4371337890625,0.0,3101.1064453125,0.8843965530395508,1.0,0.0,3.0,1.0,0.0
18029040,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7657172679901123,0.3886777460575104,0.3552927672863006,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8911359310150146,0.6211797595024109,0.5922451615333557,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9016042351722716,0.6440097093582153,0.4525570273399353,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.822375476360321,0.4832649827003479,0.4629024267196655,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6614599823951721,0.2478801906108856,1.145649790763855,284.9886169433594,284.95001220703125,299.208740234375,295.67626953125,297.65673828125,297.1993408203125,284.9879455566406,1.0,0.7102795839309692,0.3043816685676574,0.3043816685676574,1.0,1.0,-3.613403081893921,0.7934430837631226,2.819960117340088,-0.025323936715722,0.9078439474105836,0.9078439474105836,0.0,270.6745300292969,246.0,67097.3515625,0.0,4363.20068359375,1.0,278.5408935546875,283.0412902832031,298.6582336425781,302.9637145996094,293.1499938964844,293.1499938964844,278.25,33804.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676863312721252,1.0,0.0,0.0,3.5639679431915283,3.563990831375122,8.475413437736279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.8359375,0.0,1423.5030517578125,1895.4371337890625,0.0,3101.1064453125,0.8843965530395508,1.0,0.0,3.0,1.0,0.0
18029100,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7695198059082031,0.3881919980049133,0.3548606932163238,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.895676851272583,0.6203905344009399,0.5915220975875854,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.907172918319702,0.6449540257453918,0.4532493352890014,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8262878060340881,0.4829237163066864,0.4625453650951385,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6650131940841675,0.2478825151920318,1.1450552940368652,284.8790283203125,284.95001220703125,299.2040710449219,295.6732788085937,297.6549072265625,297.1984558105469,284.8800964355469,1.0,0.7071743607521057,0.3042782545089721,0.3042782545089721,1.0,1.0,-3.611708402633667,0.7926350831985474,2.81907320022583,-0.0256699379533529,0.8283955454826355,0.8283955454826355,0.0,264.7396545410156,246.0,67771.703125,0.0,4321.9970703125,1.0,278.30047607421875,282.917724609375,298.69989013671875,303.1684265136719,293.1499938964844,293.1499938964844,278.25,38641.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872834324836731,1.0,0.0,0.0,3.508059501647949,3.508082628250122,8.211588351514365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.1220703125,0.0,1399.9044189453125,1895.4371337890625,0.0,3149.396240234375,0.8733660578727722,1.0,0.0,3.0,1.0,0.0
18029160,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7730133533477783,0.3876877725124359,0.3541564047336578,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8998963832855225,0.6195526719093323,0.5904819965362549,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9126818180084229,0.6458984017372131,0.4536874294281006,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8299190998077393,0.4825328588485718,0.4619358479976654,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6683425307273865,0.2478341907262802,1.143797516822815,284.9142150878906,284.95001220703125,299.2015075683594,295.6714782714844,297.6532897949219,297.1971740722656,284.91455078125,1.0,0.7039355635643005,0.3041910231113434,0.3041910231113434,1.0,1.0,-3.607891321182251,0.7912912964820862,2.8165998458862305,-0.0261348411440849,0.835175633430481,0.835175633430481,0.0,259.0906982421875,234.0,67510.4453125,0.0,4276.90869140625,1.0,278.2588195800781,282.94635009765625,298.6846008300781,303.0917053222656,293.1499938964844,293.1499938964844,278.54998779296875,38433.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736568689346313,1.0,0.0,0.0,3.4423630237579346,3.44238543510437,7.906907057986245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.833984375,0.0,1331.36962890625,1895.4371337890625,0.0,3157.110595703125,0.8613802194595337,1.0,0.0,3.0,1.0,0.0
18029220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7819149494171143,0.38756063580513,0.3534158170223236,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9106361269950868,0.6188119053840637,0.589111328125,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9265484809875488,0.6488516926765442,0.4552168548107147,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8388646245002747,0.482504665851593,0.4612659513950348,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6765565276145935,0.2481746226549148,1.1425552368164062,284.98876953125,284.95001220703125,299.2023010253906,295.6713256835937,297.6575012207031,297.20233154296875,284.98809814453125,1.0,0.6976024508476257,0.3040166199207306,0.3040166199207306,1.0,1.0,-3.6048834323883057,0.7898949980735779,2.814988374710083,-0.0269021019339561,0.9058748483657836,0.9058748483657836,0.0,246.89414978027344,222.0,66938.265625,0.0,4193.7685546875,1.0,278.540771484375,283.0439758300781,298.6523742675781,302.944580078125,293.1499938964844,293.1499938964844,278.25,33754.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666061758995056,1.0,0.0,0.0,3.5533249378204346,3.5533478260040283,8.424869406553626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0849609375,0.0,1411.8929443359375,1895.4371337890625,0.0,3090.972900390625,0.8819665908813477,1.0,0.0,3.0,1.0,0.0
18029280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7819149494171143,0.38756063580513,0.3534158170223236,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9106361269950868,0.6188119053840637,0.589111328125,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9265484809875488,0.6488516926765442,0.4552168548107147,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8388646245002747,0.482504665851593,0.4612659513950348,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6765565276145935,0.2481746226549148,1.1425552368164062,284.98876953125,284.95001220703125,299.2023010253906,295.6713256835937,297.6575012207031,297.20233154296875,284.98809814453125,1.0,0.6976024508476257,0.3040166199207306,0.3040166199207306,1.0,1.0,-3.6048834323883057,0.7898949980735779,2.814988374710083,-0.0269021019339561,0.9058748483657836,0.9058748483657836,0.0,246.89414978027344,222.0,66938.265625,0.0,4193.7685546875,1.0,278.540771484375,283.0439758300781,298.6523742675781,302.944580078125,293.1499938964844,293.1499938964844,278.25,33754.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666061758995056,1.0,0.0,0.0,3.5533249378204346,3.5533478260040283,8.424869406553626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0849609375,0.0,1411.8929443359375,1895.4371337890625,0.0,3090.972900390625,0.8819665908813477,1.0,0.0,3.0,1.0,0.0
18029340,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.790848433971405,0.3866031169891357,0.3523010909557342,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9222915768623352,0.6171917915344238,0.5873459577560425,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.940586268901825,0.6507629752159119,0.4563575387001037,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8480334877967834,0.4817900061607361,0.460309088230133,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6849809885025024,0.2481631487607956,1.1408398151397705,284.9137268066406,284.95001220703125,299.2104797363281,295.6754150390625,297.6575622558594,297.2001647949219,284.913818359375,1.0,0.6911717057228088,0.3038421869277954,0.3038421869277954,1.0,1.0,-3.599583387374878,0.7878578305244446,2.811725378036499,-0.0275890417397022,0.8332688212394714,0.8332688212394714,0.0,235.2720947265625,210.0,67389.2109375,0.0,4108.2529296875,1.0,278.2591247558594,282.94781494140625,298.68756103515625,303.083984375,293.1499938964844,293.1499938964844,278.54998779296875,38306.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724350333213806,1.0,0.0,0.0,3.435352087020874,3.4353744983673096,7.874732546042651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7998046875,0.0,1323.463134765625,1895.4371337890625,0.0,3145.6513671875,0.8595954775810242,1.0,0.0,3.0,1.0,0.0
18029400,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.790848433971405,0.3866031169891357,0.3523010909557342,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9222915768623352,0.6171917915344238,0.5873459577560425,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.940586268901825,0.6507629752159119,0.4563575387001037,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8480334877967834,0.4817900061607361,0.460309088230133,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6849809885025024,0.2481631487607956,1.1408398151397705,284.9137268066406,284.95001220703125,299.2104797363281,295.6754150390625,297.6575622558594,297.2001647949219,284.913818359375,1.0,0.6911717057228088,0.3038421869277954,0.3038421869277954,1.0,1.0,-3.599583387374878,0.7878578305244446,2.811725378036499,-0.0275890417397022,0.8332688212394714,0.8332688212394714,0.0,235.2720947265625,210.0,67389.2109375,0.0,4108.2529296875,1.0,278.2591247558594,282.94781494140625,298.68756103515625,303.083984375,293.1499938964844,293.1499938964844,278.54998779296875,38306.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724350333213806,1.0,0.0,0.0,3.435352087020874,3.4353744983673096,7.874732546042651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7998046875,0.0,1323.463134765625,1895.4371337890625,0.0,3145.6513671875,0.8595954775810242,1.0,0.0,3.0,1.0,0.0
18029460,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8016905784606934,0.3864980638027191,0.3515841364860534,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.936522901058197,0.6164499521255493,0.5859780311584473,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9564300775527954,0.6537368893623352,0.4579036235809326,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8592045903205872,0.4817729890346527,0.4596523940563202,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6949979066848755,0.248533234000206,1.1397351026535034,284.9891357421875,284.95001220703125,299.225341796875,295.68328857421875,297.6648864746094,297.20526123046875,284.9884948730469,1.0,0.6847624778747559,0.303703099489212,0.303703099489212,1.0,1.0,-3.596808910369873,0.7866361141204834,2.8101727962493896,-0.0281764976680278,0.904755711555481,0.904755711555481,0.0,223.05177307128903,213.0,66833.8125,0.0,4025.902099609375,1.0,278.54071044921875,283.0461120605469,298.6636657714844,302.9468078613281,293.1499938964844,293.1499938964844,278.25,33712.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865260124206543,1.0,0.0,0.0,3.546049118041992,3.546071529388428,8.390401831093186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.544921875,0.0,1403.939208984375,1895.4371337890625,0.0,3078.345703125,0.8803133368492126,1.0,0.0,3.0,1.0,0.0
18029520,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8016905784606934,0.3864980638027191,0.3515841364860534,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.936522901058197,0.6164499521255493,0.5859780311584473,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9564300775527954,0.6537368893623352,0.4579036235809326,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8592045903205872,0.4817729890346527,0.4596523940563202,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6949979066848755,0.248533234000206,1.1397351026535034,284.9891357421875,284.95001220703125,299.225341796875,295.68328857421875,297.6648864746094,297.20526123046875,284.9884948730469,1.0,0.6847624778747559,0.303703099489212,0.303703099489212,1.0,1.0,-3.596808910369873,0.7866361141204834,2.8101727962493896,-0.0281764976680278,0.904755711555481,0.904755711555481,0.0,223.05177307128903,213.0,66833.8125,0.0,4025.902099609375,1.0,278.54071044921875,283.0461120605469,298.6636657714844,302.9468078613281,293.1499938964844,293.1499938964844,278.25,33712.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865260124206543,1.0,0.0,0.0,3.546049118041992,3.546071529388428,8.390401831093186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.544921875,0.0,1403.939208984375,1895.4371337890625,0.0,3078.345703125,0.8803133368492126,1.0,0.0,3.0,1.0,0.0
18029580,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051784038543701,0.3857810497283935,0.3510309159755707,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9410385489463806,0.6152557134628296,0.5849685072898865,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9619773626327516,0.6550634503364563,0.4589252769947052,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8629882335662842,0.4812459945678711,0.4592152535915375,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6985011100769043,0.2485395520925521,1.1396111249923706,284.903564453125,284.95001220703125,299.23980712890625,295.69110107421875,297.66656494140625,297.2033386230469,284.9071350097656,1.0,0.6828887462615967,0.303602933883667,0.303602933883667,1.0,1.0,-3.595487594604492,0.785941481590271,2.8095462322235107,-0.028429290279746,0.8329201340675354,0.8329201340675354,0.0,219.0923767089844,213.0,67336.9765625,0.0,3998.144775390625,1.0,278.2738342285156,282.9442443847656,298.7138366699219,303.1284484863281,293.1499938964844,293.1499938964844,278.25,39231.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711416125297546,1.0,0.0,0.0,3.4434149265289307,3.4434375762939453,7.91174045389198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.796875,0.0,1338.059326171875,1895.4371337890625,0.0,3133.51904296875,0.8619992136955261,1.0,0.0,3.0,1.0,0.0
18029640,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8056232333183289,0.3855467438697815,0.3507384955883026,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9416187405586244,0.6148273944854736,0.5844820141792297,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9630213379859924,0.6556522250175476,0.4592503011226654,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8635382056236267,0.4810621440410614,0.4589725732803345,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6990616321563721,0.2485368400812149,1.1393965482711792,284.9152526855469,284.95001220703125,299.2462463378906,295.694580078125,297.66766357421875,297.2029113769531,284.9153747558594,1.0,0.6824284195899963,0.3035639822483063,0.3035639822483063,1.0,1.0,-3.5943899154663086,0.7855113744735718,2.808878421783448,-0.0285965334624052,0.8336524963378906,0.8336524963378906,0.0,218.38189697265625,216.0,67349.0546875,0.0,3990.936279296875,1.0,278.2591552734375,282.9500427246094,298.7065734863281,303.0974426269531,293.1499938964844,293.1499938964844,278.54998779296875,38197.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710424900054932,1.0,0.0,0.0,3.4317665100097656,3.431788682937622,7.858302524255123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.3828125,0.0,1319.1143798828125,1895.4371337890625,0.0,3132.589599609375,0.8587222695350647,1.0,0.0,3.0,1.0,0.0
18029700,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.806246817111969,0.3854431211948395,0.3504233360290527,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.942357301712036,0.6143981218338013,0.5838339328765869,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9646252393722534,0.6571042537689209,0.4600394666194916,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8642845153808594,0.4809991717338562,0.4587112367153168,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6998530626296997,0.2486728131771087,1.139419674873352,285.0126647949219,284.95001220703125,299.2587280273437,295.7013854980469,297.6720275878906,297.2048034667969,285.0120544433594,1.0,0.6819906234741211,0.3034944236278534,0.3034944236278534,1.0,1.0,-3.5938873291015625,0.7851477265357971,2.808739423751831,-0.0288527105003595,0.904120922088623,0.904120922088623,0.0,217.5084381103516,216.0,66686.2109375,0.0,3984.280517578125,1.0,278.4964904785156,283.06268310546875,298.6699523925781,302.9010314941406,293.1499938964844,293.1499938964844,278.54998779296875,33711.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654948472976685,1.0,0.0,0.0,3.488233089447021,3.488255023956299,8.119032486320066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.705078125,0.0,1344.1693115234375,1895.4371337890625,0.0,3080.5478515625,0.8690242171287537,1.0,0.0,3.0,1.0,0.0
18029760,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8067961931228638,0.3853750824928283,0.3503716886043548,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9429191946983336,0.614033043384552,0.5834909081459045,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9660617113113404,0.6585835218429565,0.4610799849033355,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8648971319198608,0.4809965789318084,0.4586986005306244,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7005458474159241,0.2488609850406646,1.1401423215866089,284.99072265625,284.95001220703125,299.2724914550781,295.7088928222656,297.67694091796875,297.20721435546875,284.9896850585937,1.0,0.6820008158683777,0.3034108579158783,0.3034108579158783,1.0,1.0,-3.595517158508301,0.7853288054466248,2.8101882934570312,-0.0289796441793441,0.906562328338623,0.906562328338623,0.0,217.01339721679688,219.0,66885.984375,0.0,3985.47021484375,1.0,278.54150390625,283.0466613769531,298.68896484375,302.97247314453125,293.1499938964844,293.1499938964844,278.25,33491.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863899827003479,1.0,0.0,0.0,3.549378156661988,3.549400806427002,8.4061639427091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.1357421875,0.0,1405.8271484375,1895.4371337890625,0.0,3065.585205078125,0.8806713223457336,1.0,0.0,3.0,1.0,0.0
18029820,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8049927949905396,0.384310632944107,0.3496529161930084,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9404742121696472,0.6123210787773132,0.5821495652198792,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9656196236610411,0.6603972315788269,0.4625376164913177,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8632698059082031,0.4801928400993347,0.4581716656684875,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6995033025741577,0.2487679868936538,1.1405041217803955,284.9156494140625,284.95001220703125,299.3034362792969,295.7257385253906,297.68072509765625,297.2032470703125,284.9158020019531,1.0,0.6824966073036194,0.3032437264919281,0.3032437264919281,1.0,1.0,-3.594601392745972,0.784525990486145,2.810075283050537,-0.0293175280094146,0.835401713848114,0.835401713848114,0.0,218.19325256347656,222.0,67444.578125,0.0,3990.336669921875,1.0,278.2591552734375,282.9491577148437,298.73846435546875,303.13409423828125,293.1499938964844,293.1499938964844,278.54998779296875,38119.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698939681053162,1.0,0.0,0.0,3.437275648117065,3.437298059463501,7.88355407621566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.4560546875,0.0,1324.0609130859375,1895.4371337890625,0.0,3121.816162109375,0.85987389087677,1.0,0.0,3.0,1.0,0.0
18029880,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8049927949905396,0.384310632944107,0.3496529161930084,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9404742121696472,0.6123210787773132,0.5821495652198792,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9656196236610411,0.6603972315788269,0.4625376164913177,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8632698059082031,0.4801928400993347,0.4581716656684875,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6995033025741577,0.2487679868936538,1.1405041217803955,284.9156494140625,284.95001220703125,299.3034362792969,295.7257385253906,297.68072509765625,297.2032470703125,284.9158020019531,1.0,0.6824966073036194,0.3032437264919281,0.3032437264919281,1.0,1.0,-3.594601392745972,0.784525990486145,2.810075283050537,-0.0293175280094146,0.835401713848114,0.835401713848114,0.0,218.19325256347656,222.0,67444.578125,0.0,3990.336669921875,1.0,278.2591552734375,282.9491577148437,298.73846435546875,303.13409423828125,293.1499938964844,293.1499938964844,278.54998779296875,38119.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698939681053162,1.0,0.0,0.0,3.437275648117065,3.437298059463501,7.88355407621566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.4560546875,0.0,1324.0609130859375,1895.4371337890625,0.0,3121.816162109375,0.85987389087677,1.0,0.0,3.0,1.0,0.0
18029940,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8031490445137024,0.3840503990650177,0.3493158221244812,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9378247261047364,0.6114504933357239,0.5812073349952698,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9650611281394958,0.6632538437843323,0.464400976896286,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8614863157272339,0.480047196149826,0.4579386115074157,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6982766389846802,0.2490051984786987,1.1414055824279783,284.9920959472656,284.95001220703125,299.33837890625,295.7447509765625,297.6914978027344,297.2069396972656,284.9914245605469,1.0,0.6835477948188782,0.3030765950679779,0.3030765950679779,1.0,1.0,-3.5961010456085205,0.7843961715698242,2.8117048740386963,-0.0296861883252859,0.9092168807983398,0.9092168807983398,0.0,219.8179473876953,225.0,66990.46875,0.0,4004.2197265625,1.0,278.540771484375,283.0466613769531,298.725830078125,303.0152282714844,293.1499938964844,293.1499938964844,278.25,33533.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628555536270142,1.0,0.0,0.0,3.554075241088867,3.554097890853882,8.428426667705935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.8779296875,0.0,1411.0750732421875,1895.4371337890625,0.0,3055.788818359375,0.8819804787635803,1.0,0.0,3.0,1.0,0.0
18030000,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8031490445137024,0.3840503990650177,0.3493158221244812,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9378247261047364,0.6114504933357239,0.5812073349952698,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9650611281394958,0.6632538437843323,0.464400976896286,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8614863157272339,0.480047196149826,0.4579386115074157,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6982766389846802,0.2490051984786987,1.1414055824279783,284.9920959472656,284.95001220703125,299.33837890625,295.7447509765625,297.6914978027344,297.2069396972656,284.9914245605469,1.0,0.6835477948188782,0.3030765950679779,0.3030765950679779,1.0,1.0,-3.5961010456085205,0.7843961715698242,2.8117048740386963,-0.0296861883252859,0.9092168807983398,0.9092168807983398,0.0,219.8179473876953,225.0,66990.46875,0.0,4004.2197265625,1.0,278.540771484375,283.0466613769531,298.725830078125,303.0152282714844,293.1499938964844,293.1499938964844,278.25,33533.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628555536270142,1.0,0.0,0.0,3.554075241088867,3.554097890853882,8.428426667705935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.8779296875,0.0,1411.0750732421875,1895.4371337890625,0.0,3055.788818359375,0.8819804787635803,1.0,0.0,3.0,1.0,0.0
18030060,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7997866868972778,0.3829248249530792,0.3485916256904602,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9333125352859496,0.6096866130828857,0.5798671245574951,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.962751030921936,0.6650051474571228,0.4658547043800354,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8582785725593567,0.479182630777359,0.4574089348316192,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6958282589912415,0.2488438338041305,1.141727328300476,284.915283203125,284.95001220703125,299.3766784667969,295.7655334472656,297.6961975097656,297.2020263671875,284.9154663085937,1.0,0.684789776802063,0.3028664290904999,0.3028664290904999,1.0,1.0,-3.5951242446899414,0.783440887928009,2.811683416366577,-0.0301339067518711,0.8368855118751526,0.8368855118751526,0.0,222.57745361328125,228.0,67569.1640625,0.0,4018.624267578125,1.0,278.2590637207031,282.9471130371094,298.7781982421875,303.18133544921875,293.1499938964844,293.1499938964844,278.54998779296875,38110.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688031435012817,1.0,0.0,0.0,3.4450392723083496,3.4450619220733643,7.919206836959347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.736328125,0.0,1331.772705078125,1895.4371337890625,0.0,3111.5830078125,0.8615819811820984,1.0,0.0,3.0,1.0,0.0
18030120,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7997866868972778,0.3829248249530792,0.3485916256904602,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9333125352859496,0.6096866130828857,0.5798671245574951,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.962751030921936,0.6650051474571228,0.4658547043800354,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8582785725593567,0.479182630777359,0.4574089348316192,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6958282589912415,0.2488438338041305,1.141727328300476,284.915283203125,284.95001220703125,299.3766784667969,295.7655334472656,297.6961975097656,297.2020263671875,284.9154663085937,1.0,0.684789776802063,0.3028664290904999,0.3028664290904999,1.0,1.0,-3.5951242446899414,0.783440887928009,2.811683416366577,-0.0301339067518711,0.8368855118751526,0.8368855118751526,0.0,222.57745361328125,228.0,67569.1640625,0.0,4018.624267578125,1.0,278.2590637207031,282.9471130371094,298.7781982421875,303.18133544921875,293.1499938964844,293.1499938964844,278.54998779296875,38110.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688031435012817,1.0,0.0,0.0,3.4450392723083496,3.4450619220733643,7.919206836959347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.736328125,0.0,1331.772705078125,1895.4371337890625,0.0,3111.5830078125,0.8615819811820984,1.0,0.0,3.0,1.0,0.0
18030180,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7971906661987305,0.3826246559619903,0.348244160413742,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.929648220539093,0.6087793707847595,0.5789194703102112,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9612598419189452,0.6678286790847778,0.4677136540412903,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8557491898536682,0.4789948165416717,0.4571635723114013,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6939090490341187,0.2490338534116745,1.1425458192825315,284.9924621582031,284.95001220703125,299.41766357421875,295.7876281738281,297.7081298828125,297.2054748535156,284.9917907714844,1.0,0.6862093210220337,0.3026562333106994,0.3026562333106994,1.0,1.0,-3.596485137939453,0.7831323146820068,2.8133528232574463,-0.0306276436895132,0.91126948595047,0.91126948595047,0.0,225.01739501953125,231.0,67114.5546875,0.0,4037.16796875,1.0,278.54083251953125,283.0452575683594,298.7685852050781,303.0656433105469,293.1499938964844,293.1499938964844,278.25,33524.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617346286773682,1.0,0.0,0.0,3.561854362487793,3.5618772506713867,8.465364089715877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.09765625,0.0,1419.2196044921875,1895.4371337890625,0.0,3045.27490234375,0.8837167024612427,1.0,0.0,3.0,1.0,0.0
18030240,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7971906661987305,0.3826246559619903,0.348244160413742,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.929648220539093,0.6087793707847595,0.5789194703102112,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9612598419189452,0.6678286790847778,0.4677136540412903,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8557491898536682,0.4789948165416717,0.4571635723114013,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6939090490341187,0.2490338534116745,1.1425458192825315,284.9924621582031,284.95001220703125,299.41766357421875,295.7876281738281,297.7081298828125,297.2054748535156,284.9917907714844,1.0,0.6862093210220337,0.3026562333106994,0.3026562333106994,1.0,1.0,-3.596485137939453,0.7831323146820068,2.8133528232574463,-0.0306276436895132,0.91126948595047,0.91126948595047,0.0,225.01739501953125,231.0,67114.5546875,0.0,4037.16796875,1.0,278.54083251953125,283.0452575683594,298.7685852050781,303.0656433105469,293.1499938964844,293.1499938964844,278.25,33524.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617346286773682,1.0,0.0,0.0,3.561854362487793,3.5618772506713867,8.465364089715877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.09765625,0.0,1419.2196044921875,1895.4371337890625,0.0,3045.27490234375,0.8837167024612427,1.0,0.0,3.0,1.0,0.0
18030300,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7956715822219849,0.3820628821849823,0.3480156362056732,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9275500774383544,0.6079071760177612,0.5784000754356384,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9602349996566772,0.6686921119689941,0.4685708880424499,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8542964458465576,0.4785758852958679,0.457020491361618,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6928009390830994,0.2489666193723678,1.1430164575576782,284.88165283203125,284.95001220703125,299.43896484375,295.7990417480469,297.7110595703125,297.2032165527344,284.8824768066406,1.0,0.6869756579399109,0.3025511503219604,0.3025511503219604,1.0,1.0,-3.597017765045166,0.7829326391220093,2.8140852451324463,-0.0307605378329753,0.8322083353996277,0.8322083353996277,0.0,226.441146850586,231.0,67881.8828125,0.0,4047.300048828125,1.0,278.3004150390625,282.9191589355469,298.8251953125,303.2918701171875,293.1499938964844,293.1499938964844,278.25,38270.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668627142906189,1.0,0.0,0.0,3.5132031440734863,3.513226270675659,8.235686550506216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.44140625,0.0,1402.58544921875,1895.4371337890625,0.0,3093.379638671875,0.8742443919181824,1.0,0.0,3.0,1.0,0.0
18030360,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.793537437915802,0.3814675211906433,0.3475101888179779,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9247323274612428,0.6069833040237427,0.5775691866874695,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9585138559341432,0.6695416569709778,0.4691577851772308,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8522891998291016,0.4780953228473663,0.4566199481487274,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6911805272102356,0.2488365322351455,1.1427841186523438,284.9161071777344,284.95001220703125,299.4606628417969,295.8106384277344,297.7137756347656,297.2004089355469,284.9165344238281,1.0,0.6876267194747925,0.3024590909481048,0.3024590909481048,1.0,1.0,-3.595355987548828,0.7821696400642395,2.8131864070892334,-0.0310282576829195,0.8390899896621704,0.8390899896621704,0.0,228.1942443847656,234.0,67686.7421875,0.0,4053.729248046875,1.0,278.2587585449219,282.9463806152344,298.823486328125,303.23443603515625,293.1499938964844,293.1499938964844,278.54998779296875,38185.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676733374595642,1.0,0.0,0.0,3.4513328075408936,3.451355218887329,7.948166285132174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.169921875,0.0,1338.630126953125,1895.4371337890625,0.0,3100.984375,0.8631591200828552,1.0,0.0,3.0,1.0,0.0
18030420,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7908275127410889,0.3811467587947845,0.3471467196941376,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9209331274032592,0.6060521006584167,0.576602041721344,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.956821858882904,0.6723495721817017,0.4710053503513336,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8496786952018738,0.4778822064399719,0.4563544690608978,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6891438364982605,0.249001994729042,1.143514633178711,284.9922180175781,284.95001220703125,299.5050048828125,295.83416748046875,297.7264709472656,297.2038879394531,284.9915771484375,1.0,0.6891211271286011,0.3022749722003937,0.3022749722003937,1.0,1.0,-3.596530199050904,0.781893253326416,2.814636945724488,-0.0314385518431663,0.9129748344421388,0.9129748344421388,0.0,230.8504333496093,237.0,67242.515625,0.0,4073.126953125,1.0,278.5408630371094,283.043212890625,298.8151550292969,303.1208801269531,293.1499938964844,293.1499938964844,278.25,33522.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605967164039612,1.0,0.0,0.0,3.5701074600219727,3.5701303482055664,8.504639481543563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.4560546875,0.0,1427.95556640625,1895.4371337890625,0.0,3034.601318359375,0.8855295777320862,1.0,0.0,3.0,1.0,0.0
18030480,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7908275127410889,0.3811467587947845,0.3471467196941376,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9209331274032592,0.6060521006584167,0.576602041721344,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.956821858882904,0.6723495721817017,0.4710053503513336,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8496786952018738,0.4778822064399719,0.4563544690608978,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6891438364982605,0.249001994729042,1.143514633178711,284.9922180175781,284.95001220703125,299.5050048828125,295.83416748046875,297.7264709472656,297.2038879394531,284.9915771484375,1.0,0.6891211271286011,0.3022749722003937,0.3022749722003937,1.0,1.0,-3.596530199050904,0.781893253326416,2.814636945724488,-0.0314385518431663,0.9129748344421388,0.9129748344421388,0.0,230.8504333496093,237.0,67242.515625,0.0,4073.126953125,1.0,278.5408630371094,283.043212890625,298.8151550292969,303.1208801269531,293.1499938964844,293.1499938964844,278.25,33522.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605967164039612,1.0,0.0,0.0,3.5701074600219727,3.5701303482055664,8.504639481543563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.4560546875,0.0,1427.95556640625,1895.4371337890625,0.0,3034.601318359375,0.8855295777320862,1.0,0.0,3.0,1.0,0.0
18030540,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7872025966644287,0.3799696862697601,0.3463963866233825,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9161191582679749,0.6042330265045166,0.5752314925193787,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9540097117424012,0.6740350723266602,0.4724322855472564,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8462882041931152,0.4769575595855713,0.4557894766330719,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6864238381385803,0.2487825900316238,1.143669366836548,284.9147644042969,284.95001220703125,299.54998779296875,295.8578186035156,297.7325134277344,297.19879150390625,284.914794921875,1.0,0.6905633211135864,0.3020908534526825,0.3020908534526825,1.0,1.0,-3.595210075378418,0.7809228897094727,2.814286947250366,-0.0317969098687171,0.8399211764335632,0.8399211764335632,0.0,234.1392822265625,240.0,67833.4921875,0.0,4089.86376953125,1.0,278.2589416503906,282.94287109375,298.8703918457031,303.2909240722656,293.1499938964844,293.1499938964844,278.54998779296875,38099.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665277361869812,1.0,0.0,0.0,3.461780071258545,3.46180272102356,7.996358704076556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9423828125,0.0,1348.5718994140625,1895.4371337890625,0.0,3090.23779296875,0.8652632236480713,1.0,0.0,3.0,1.0,0.0
18030600,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7872025966644287,0.3799696862697601,0.3463963866233825,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9161191582679749,0.6042330265045166,0.5752314925193787,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9540097117424012,0.6740350723266602,0.4724322855472564,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8462882041931152,0.4769575595855713,0.4557894766330719,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6864238381385803,0.2487825900316238,1.143669366836548,284.9147644042969,284.95001220703125,299.54998779296875,295.8578186035156,297.7325134277344,297.19879150390625,284.914794921875,1.0,0.6905633211135864,0.3020908534526825,0.3020908534526825,1.0,1.0,-3.595210075378418,0.7809228897094727,2.814286947250366,-0.0317969098687171,0.8399211764335632,0.8399211764335632,0.0,234.1392822265625,240.0,67833.4921875,0.0,4089.86376953125,1.0,278.2589416503906,282.94287109375,298.8703918457031,303.2909240722656,293.1499938964844,293.1499938964844,278.54998779296875,38099.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665277361869812,1.0,0.0,0.0,3.461780071258545,3.46180272102356,7.996358704076556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9423828125,0.0,1348.5718994140625,1895.4371337890625,0.0,3090.23779296875,0.8652632236480713,1.0,0.0,3.0,1.0,0.0
