time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030660,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7845565676689148,0.3796326220035553,0.3460222780704498,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9124954342842102,0.6032844185829163,0.5742514133453369,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9523274898529052,0.6768296957015991,0.4742730259895324,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8437680602073669,0.4767265021800995,0.4555095434188843,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6844290494918823,0.2489315420389175,1.144335150718689,284.9931640625,284.95001220703125,299.5950012207031,295.88116455078125,297.74542236328125,297.20233154296875,284.992431640625,1.0,0.6920590996742249,0.3019324541091919,0.3019324541091919,1.0,1.0,-3.59625244140625,0.7806903719902039,2.8155620098114014,-0.032129481434822,0.9152523875236512,0.9152523875236512,0.0,236.8446807861328,243.0,67364.625,0.0,4109.2275390625,1.0,278.5409545898437,283.042236328125,298.86236572265625,303.1764831542969,293.1499938964844,293.1499938964844,278.25,33522.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595090508460999,1.0,0.0,0.0,3.577677011489868,3.577699899673462,8.540740736862062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.43359375,0.0,1436.0179443359375,1895.4371337890625,0.0,3024.400146484375,0.8872630000114441,1.0,0.0,3.0,1.0,0.0
18030720,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7845565676689148,0.3796326220035553,0.3460222780704498,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9124954342842102,0.6032844185829163,0.5742514133453369,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9523274898529052,0.6768296957015991,0.4742730259895324,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8437680602073669,0.4767265021800995,0.4555095434188843,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6844290494918823,0.2489315420389175,1.144335150718689,284.9931640625,284.95001220703125,299.5950012207031,295.88116455078125,297.74542236328125,297.20233154296875,284.992431640625,1.0,0.6920590996742249,0.3019324541091919,0.3019324541091919,1.0,1.0,-3.59625244140625,0.7806903719902039,2.8155620098114014,-0.032129481434822,0.9152523875236512,0.9152523875236512,0.0,236.8446807861328,243.0,67364.625,0.0,4109.2275390625,1.0,278.5409545898437,283.042236328125,298.86236572265625,303.1764831542969,293.1499938964844,293.1499938964844,278.25,33522.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595090508460999,1.0,0.0,0.0,3.577677011489868,3.577699899673462,8.540740736862062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.43359375,0.0,1436.0179443359375,1895.4371337890625,0.0,3024.400146484375,0.8872630000114441,1.0,0.0,3.0,1.0,0.0
18030780,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7818422913551331,0.3786475360393524,0.3454631865024566,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.908996045589447,0.6017923355102539,0.5732055902481079,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9502217769622804,0.6781089901924133,0.4754506945610046,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8412541151046753,0.4759593307971954,0.4550993740558624,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6824052929878235,0.248742789030075,1.1445677280426023,284.9085388183594,284.95001220703125,299.63055419921875,295.8993835449219,297.7498779296875,297.19793701171875,284.9105834960937,1.0,0.6932355761528015,0.3018057346343994,0.3018057346343994,1.0,1.0,-3.595534086227417,0.7800726890563965,2.8154613971710205,-0.0323002785444259,0.8422967195510864,0.8422967195510864,0.0,239.4519500732422,243.0,67949.8203125,0.0,4123.345703125,1.0,278.26763916015625,282.9384155273437,298.9201354980469,303.3643493652344,293.1499938964844,293.1499938964844,278.25,38754.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656107783317566,1.0,0.0,0.0,3.4763882160186768,3.4764111042022705,8.063987593232014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.5107421875,0.0,1368.0908203125,1895.4371337890625,0.0,3081.635498046875,0.8692240715026855,1.0,0.0,3.0,1.0,0.0
18030840,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7810531258583069,0.3784400224685669,0.3452604115009308,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9080150723457336,0.6014536023139954,0.5728712677955627,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9495646357536316,0.6784902215003967,0.4756863713264465,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8405278921127319,0.4757883250713348,0.4549332857131958,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6818004846572876,0.2486967742443084,1.1444292068481443,284.9143981933594,284.95001220703125,299.63934326171875,295.9038391113281,297.7513122558594,297.1972351074219,284.9144592285156,1.0,0.6934919357299805,0.3017740547657013,0.3017740547657013,1.0,1.0,-3.594804048538208,0.7797682285308838,2.815035820007324,-0.032411441206932,0.8412175178527832,0.8412175178527832,0.0,240.15753173828125,246.0,67955.140625,0.0,4125.7587890625,1.0,278.2588806152344,282.9407653808594,298.9166564941406,303.34600830078125,293.1499938964844,293.1499938964844,278.54998779296875,38114.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654910326004028,1.0,0.0,0.0,3.4694604873657227,3.4694831371307373,8.031880156522675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.4814453125,0.0,1356.4710693359375,1895.4371337890625,0.0,3080.511962890625,0.8669752478599548,1.0,0.0,3.0,1.0,0.0
18030900,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7795045375823975,0.3782360553741455,0.3449354469776153,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9060516357421876,0.6009366512298584,0.572228729724884,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.948428213596344,0.6798574924468994,0.476469874382019,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8390819430351257,0.4756284058094024,0.4546660184860229,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6806125640869141,0.2487304210662841,1.1444004774093628,285.0138244628906,284.95001220703125,299.6610412597656,295.9147644042969,297.7573547363281,297.1986389160156,285.0134582519531,1.0,0.69417405128479,0.3016948699951172,0.3016948699951172,1.0,1.0,-3.5942203998565674,0.7793503999710083,2.814869880676269,-0.0326629243791103,0.9129778146743774,0.9129778146743774,0.0,241.66213989257807,246.0,67272.6875,0.0,4133.46826171875,1.0,278.4974365234375,283.0556335449219,298.8841552734375,303.1532287597656,293.1499938964844,293.1499938964844,278.54998779296875,33727.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600205779075623,1.0,0.0,0.0,3.5248024463653564,3.524824857711792,8.290158461932151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.59765625,0.0,1381.8685302734375,1895.4371337890625,0.0,3029.197998046875,0.8771833777427673,1.0,0.0,3.0,1.0,0.0
18030960,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7784961462020874,0.3780913352966308,0.3448692858219147,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9046953320503236,0.6004980206489563,0.5718775391578674,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9479255676269532,0.6812735199928284,0.4775113463401794,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8381157517433167,0.4755493104457855,0.4546400606632232,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6798726916313171,0.2488340735435485,1.1450287103652954,284.9927673339844,284.95001220703125,299.6823425292969,295.9253845214844,297.76385498046875,297.2008972167969,284.9916381835937,1.0,0.6949716210365295,0.3016162812709808,0.3016162812709808,1.0,1.0,-3.5956945419311523,0.7794986367225647,2.8161957263946533,-0.0327560156583786,0.916652262210846,0.916652262210846,0.0,242.87843322753903,249.0,67482.5703125,0.0,4144.82568359375,1.0,278.5418395996094,283.03985595703125,298.9062805175781,303.2291259765625,293.1499938964844,293.1499938964844,278.25,33446.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585088849067688,1.0,0.0,0.0,3.586930751800537,3.586953639984131,8.584979127590486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.3232421875,0.0,1445.3509521484375,1895.4371337890625,0.0,3015.02099609375,0.889061450958252,1.0,0.0,3.0,1.0,0.0
18031020,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7751380801200867,0.3768816590309143,0.3441000878810882,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9006652235984802,0.5986557006835938,0.5704948902130127,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9452452063560486,0.6828993558883667,0.4789109528064728,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8350313305854797,0.4745985567569732,0.4540589153766632,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6773562431335449,0.2485859245061874,1.145080327987671,284.9139404296875,284.95001220703125,299.7232971191406,295.9454650878906,297.7689514160156,297.1957702636719,284.9140625,1.0,0.6963889598846436,0.3014591336250305,0.3014591336250305,1.0,1.0,-3.594161033630371,0.7785577774047852,2.815603256225586,-0.0330424420535564,0.8422954678535461,0.8422954678535461,0.0,246.1915283203125,252.0,68059.3046875,0.0,4161.11572265625,1.0,278.25885009765625,282.93878173828125,298.958740234375,303.3963317871094,293.1499938964844,293.1499938964844,278.54998779296875,38141.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646224141120911,1.0,0.0,0.0,3.4761407375335693,3.476163625717163,8.062839356171025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.859375,0.0,1363.4705810546875,1895.4371337890625,0.0,3072.363525390625,0.8684767484664917,1.0,0.0,3.0,1.0,0.0
18031080,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7751380801200867,0.3768816590309143,0.3441000878810882,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9006652235984802,0.5986557006835938,0.5704948902130127,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9452452063560486,0.6828993558883667,0.4789109528064728,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8350313305854797,0.4745985567569732,0.4540589153766632,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6773562431335449,0.2485859245061874,1.145080327987671,284.9139404296875,284.95001220703125,299.7232971191406,295.9454650878906,297.7689514160156,297.1957702636719,284.9140625,1.0,0.6963889598846436,0.3014591336250305,0.3014591336250305,1.0,1.0,-3.594161033630371,0.7785577774047852,2.815603256225586,-0.0330424420535564,0.8422954678535461,0.8422954678535461,0.0,246.1915283203125,252.0,68059.3046875,0.0,4161.11572265625,1.0,278.25885009765625,282.93878173828125,298.958740234375,303.3963317871094,293.1499938964844,293.1499938964844,278.54998779296875,38141.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646224141120911,1.0,0.0,0.0,3.4761407375335693,3.476163625717163,8.062839356171025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.859375,0.0,1363.4705810546875,1895.4371337890625,0.0,3072.363525390625,0.8684767484664917,1.0,0.0,3.0,1.0,0.0
18031140,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7726895213127136,0.3765163123607635,0.3436992168426513,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8975929021835327,0.5976880192756653,0.5694953799247742,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9436729550361632,0.6856558918952942,0.4807220101356506,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8327299356460571,0.4743478000164032,0.4537589251995086,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6755120754241943,0.2487120181322097,1.145638346672058,284.9933776855469,284.95001220703125,299.7616271972656,295.963623046875,297.7804260253906,297.19940185546875,284.9926147460937,1.0,0.6978512406349182,0.3013019561767578,0.3013019561767578,1.0,1.0,-3.5949583053588867,0.7782649397850037,2.8166933059692383,-0.0333993062376976,0.9182745814323424,0.9182745814323424,0.0,248.9116668701172,255.0,67566.671875,0.0,4179.9365234375,1.0,278.54107666015625,283.0392150878906,298.94586181640625,303.2757873535156,293.1499938964844,293.1499938964844,278.25,33546.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578155636787415,1.0,0.0,0.0,3.5909311771392822,3.590954065322876,8.604139338785899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.779296875,0.0,1450.375,1895.4371337890625,0.0,3008.519287109375,0.8902516961097717,1.0,0.0,3.0,1.0,0.0
18031200,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7726895213127136,0.3765163123607635,0.3436992168426513,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8975929021835327,0.5976880192756653,0.5694953799247742,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9436729550361632,0.6856558918952942,0.4807220101356506,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8327299356460571,0.4743478000164032,0.4537589251995086,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6755120754241943,0.2487120181322097,1.145638346672058,284.9933776855469,284.95001220703125,299.7616271972656,295.963623046875,297.7804260253906,297.19940185546875,284.9926147460937,1.0,0.6978512406349182,0.3013019561767578,0.3013019561767578,1.0,1.0,-3.5949583053588867,0.7782649397850037,2.8166933059692383,-0.0333993062376976,0.9182745814323424,0.9182745814323424,0.0,248.9116668701172,255.0,67566.671875,0.0,4179.9365234375,1.0,278.54107666015625,283.0392150878906,298.94586181640625,303.2757873535156,293.1499938964844,293.1499938964844,278.25,33546.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578155636787415,1.0,0.0,0.0,3.5909311771392822,3.590954065322876,8.604139338785899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.779296875,0.0,1450.375,1895.4371337890625,0.0,3008.519287109375,0.8902516961097717,1.0,0.0,3.0,1.0,0.0
18031260,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7694554328918457,0.3752921521663666,0.3429121077060699,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8937092423439026,0.5958361625671387,0.5680984258651733,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.94105327129364,0.6872438192367554,0.4820919334888458,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.82976233959198,0.4733854830265045,0.453163206577301,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6730906963348389,0.2484520673751831,1.1456303596496582,284.9134826660156,284.95001220703125,299.79656982421875,295.9795227050781,297.7841491699219,297.1942443847656,284.9136047363281,1.0,0.6992478370666504,0.3011403083801269,0.3011403083801269,1.0,1.0,-3.593260765075684,0.7772660255432129,2.8159947395324707,-0.0337252281606197,0.843031644821167,0.843031644821167,0.0,252.2323608398437,258.0,68139.5703125,0.0,4195.8203125,1.0,278.2587890625,282.93701171875,298.9933776855469,303.4379272460937,293.1499938964844,293.1499938964844,278.54998779296875,38164.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640015125274658,1.0,0.0,0.0,3.481500625610352,3.481523275375366,8.087721994343156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.7138671875,0.0,1369.1080322265625,1895.4371337890625,0.0,3066.538818359375,0.8696832060813904,1.0,0.0,3.0,1.0,0.0
18031320,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7694554328918457,0.3752921521663666,0.3429121077060699,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8937092423439026,0.5958361625671387,0.5680984258651733,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.94105327129364,0.6872438192367554,0.4820919334888458,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.82976233959198,0.4733854830265045,0.453163206577301,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6730906963348389,0.2484520673751831,1.1456303596496582,284.9134826660156,284.95001220703125,299.79656982421875,295.9795227050781,297.7841491699219,297.1942443847656,284.9136047363281,1.0,0.6992478370666504,0.3011403083801269,0.3011403083801269,1.0,1.0,-3.593260765075684,0.7772660255432129,2.8159947395324707,-0.0337252281606197,0.843031644821167,0.843031644821167,0.0,252.2323608398437,258.0,68139.5703125,0.0,4195.8203125,1.0,278.2587890625,282.93701171875,298.9933776855469,303.4379272460937,293.1499938964844,293.1499938964844,278.54998779296875,38164.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640015125274658,1.0,0.0,0.0,3.481500625610352,3.481523275375366,8.087721994343156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.7138671875,0.0,1369.1080322265625,1895.4371337890625,0.0,3066.538818359375,0.8696832060813904,1.0,0.0,3.0,1.0,0.0
18031380,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7671054601669312,0.3749108016490936,0.3424971103668213,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8907384872436523,0.5948564410209656,0.5670879483222961,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.939536988735199,0.6899673342704773,0.4838795363903045,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8275471329689026,0.4731229245662689,0.4528521299362182,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6713224053382874,0.2485678493976593,1.1461410522460938,284.9931945800781,284.95001220703125,299.8275146484375,295.9927673339844,297.7939453125,297.1978759765625,284.992431640625,1.0,0.7006897330284119,0.3009786307811737,0.3009786307811737,1.0,1.0,-3.5939292907714844,0.7769239544868469,2.8170053958892822,-0.0341216214001178,0.9190222024917604,0.9190222024917604,0.0,254.9533843994141,261.0,67627.71875,0.0,4214.30859375,1.0,278.5411376953125,283.0379333496094,298.97576904296875,303.3116149902344,293.1499938964844,293.1499938964844,278.25,33569.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573498725891113,1.0,0.0,0.0,3.5952439308166504,3.5952670574188232,8.624819543001649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.8896484375,0.0,1455.1854248046875,1895.4371337890625,0.0,3004.15283203125,0.8912353515625,1.0,0.0,3.0,1.0,0.0
18031440,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7671054601669312,0.3749108016490936,0.3424971103668213,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8907384872436523,0.5948564410209656,0.5670879483222961,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.939536988735199,0.6899673342704773,0.4838795363903045,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8275471329689026,0.4731229245662689,0.4528521299362182,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6713224053382874,0.2485678493976593,1.1461410522460938,284.9931945800781,284.95001220703125,299.8275146484375,295.9927673339844,297.7939453125,297.1978759765625,284.992431640625,1.0,0.7006897330284119,0.3009786307811737,0.3009786307811737,1.0,1.0,-3.5939292907714844,0.7769239544868469,2.8170053958892822,-0.0341216214001178,0.9190222024917604,0.9190222024917604,0.0,254.9533843994141,261.0,67627.71875,0.0,4214.30859375,1.0,278.5411376953125,283.0379333496094,298.97576904296875,303.3116149902344,293.1499938964844,293.1499938964844,278.25,33569.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573498725891113,1.0,0.0,0.0,3.5952439308166504,3.5952670574188232,8.624819543001649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.8896484375,0.0,1455.1854248046875,1895.4371337890625,0.0,3004.15283203125,0.8912353515625,1.0,0.0,3.0,1.0,0.0
18031500,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7658079862594604,0.3743113875389099,0.3422397673130035,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8891273140907288,0.5939542055130005,0.5665440559387207,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9385885000228882,0.6907490491867065,0.4846964180469513,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8263407945632935,0.4726690948009491,0.4526816606521606,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6703740954399109,0.2484653443098068,1.1464788913726809,284.87969970703125,284.95001220703125,299.8412780761719,295.9982604980469,297.79510498046875,297.1955871582031,284.8802490234375,1.0,0.7014421224594116,0.3008977770805359,0.3008977770805359,1.0,1.0,-3.594156503677368,0.7767191529273987,2.8174374103546143,-0.0342071279883384,0.838032066822052,0.838032066822052,0.0,256.4564208984375,261.0,68400.203125,0.0,4224.13330078125,1.0,278.2996520996094,282.9091491699219,299.0263671875,303.532958984375,293.1499938964844,293.1499938964844,278.25,38257.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862676739692688,1.0,0.0,0.0,3.547431230545044,3.547454595565796,8.396943940169876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.9443359375,0.0,1438.4384765625,1895.4371337890625,0.0,3054.111572265625,0.8818308711051941,1.0,0.0,3.0,1.0,0.0
18031560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7640067338943481,0.3736694455146789,0.3416993021965027,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8869926333427429,0.5929920077323914,0.5656839609146118,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.936995804309845,0.6915051341056824,0.4852218329906463,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8246843218803406,0.4721473753452301,0.4522480070590973,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6690050363540649,0.2482967227697372,1.1460936069488523,284.913818359375,284.95001220703125,299.853759765625,296.0029296875,297.7956237792969,297.192626953125,284.91436767578125,1.0,0.7020665407180786,0.3008274734020233,0.3008274734020233,1.0,1.0,-3.5921199321746826,0.7759268879890442,2.816193103790283,-0.034439742565155,0.8437994718551636,0.8437994718551636,0.0,258.2712707519531,264.0,68166.3359375,0.0,4229.85498046875,1.0,278.25848388671875,282.9369201660156,299.0179138183594,303.4668273925781,293.1499938964844,293.1499938964844,278.54998779296875,38301.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637048602104187,1.0,0.0,0.0,3.482372760772705,3.482395648956299,8.09177549854212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.26171875,0.0,1370.9755859375,1895.4371337890625,0.0,3063.755859375,0.8701093792915344,1.0,0.0,3.0,1.0,0.0
18031620,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.761742889881134,0.373270034790039,0.3412650823593139,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8841140866279602,0.5919978618621826,0.5646570324897766,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9355208277702332,0.6941856741905212,0.4869754314422607,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8225277662277222,0.4718718528747558,0.4519222378730774,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6673038601875305,0.248402401804924,1.1465532779693604,284.99267578125,284.95001220703125,299.8746643066406,296.0096435546875,297.8031005859375,297.1961975097656,284.99188232421875,1.0,0.7034863829612732,0.3006868064403534,0.3006868064403534,1.0,1.0,-3.592625379562378,0.7756088972091675,2.817016363143921,-0.0348015762865543,0.9190386533737184,0.9190386533737184,0.0,260.9979248046875,267.0,67650.265625,0.0,4247.94287109375,1.0,278.5411376953125,283.0367736816406,298.9936218261719,303.33331298828125,293.1499938964844,293.1499938964844,278.25,33600.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572306632995605,1.0,0.0,0.0,3.597373008728028,3.5973961353302,8.635038284410257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5810546875,0.0,1457.708984375,1895.4371337890625,0.0,3003.03515625,0.8917282819747925,1.0,0.0,3.0,1.0,0.0
18031680,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.761742889881134,0.373270034790039,0.3412650823593139,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8841140866279602,0.5919978618621826,0.5646570324897766,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9355208277702332,0.6941856741905212,0.4869754314422607,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8225277662277222,0.4718718528747558,0.4519222378730774,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6673038601875305,0.248402401804924,1.1465532779693604,284.99267578125,284.95001220703125,299.8746643066406,296.0096435546875,297.8031005859375,297.1961975097656,284.99188232421875,1.0,0.7034863829612732,0.3006868064403534,0.3006868064403534,1.0,1.0,-3.592625379562378,0.7756088972091675,2.817016363143921,-0.0348015762865543,0.9190386533737184,0.9190386533737184,0.0,260.9979248046875,267.0,67650.265625,0.0,4247.94287109375,1.0,278.5411376953125,283.0367736816406,298.9936218261719,303.33331298828125,293.1499938964844,293.1499938964844,278.25,33600.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572306632995605,1.0,0.0,0.0,3.597373008728028,3.5973961353302,8.635038284410257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5810546875,0.0,1457.708984375,1895.4371337890625,0.0,3003.03515625,0.8917282819747925,1.0,0.0,3.0,1.0,0.0
18031740,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7587604522705078,0.3720119595527649,0.3404484987258911,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8804909586906433,0.590120792388916,0.5632368922233582,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.933039665222168,0.6956676840782166,0.4882768094539642,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8197304606437683,0.4708837270736694,0.4513031542301178,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6650760769844055,0.2481206208467483,1.1464524269104004,284.9125671386719,284.95001220703125,299.8895263671875,296.0125427246094,297.8021850585937,297.1908874511719,284.91265869140625,1.0,0.7048400044441223,0.3005461692810058,0.3005461692810058,1.0,1.0,-3.590642213821411,0.7746018171310425,2.816040277481079,-0.0351191386580467,0.8430087566375732,0.8430087566375732,0.0,264.32012939453125,270.0,68180.9765625,0.0,4263.02880859375,1.0,278.2587280273437,282.9349365234375,299.0281066894531,303.47998046875,293.1499938964844,293.1499938964844,278.54998779296875,38238.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637498617172241,1.0,0.0,0.0,3.48508358001709,3.4851062297821045,8.104377684503561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.44140625,0.0,1373.3095703125,1895.4371337890625,0.0,3064.177978515625,0.8705363273620605,1.0,0.0,3.0,1.0,0.0
18031800,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7587604522705078,0.3720119595527649,0.3404484987258911,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8804909586906433,0.590120792388916,0.5632368922233582,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.933039665222168,0.6956676840782166,0.4882768094539642,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8197304606437683,0.4708837270736694,0.4513031542301178,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6650760769844055,0.2481206208467483,1.1464524269104004,284.9125671386719,284.95001220703125,299.8895263671875,296.0125427246094,297.8021850585937,297.1908874511719,284.91265869140625,1.0,0.7048400044441223,0.3005461692810058,0.3005461692810058,1.0,1.0,-3.590642213821411,0.7746018171310425,2.816040277481079,-0.0351191386580467,0.8430087566375732,0.8430087566375732,0.0,264.32012939453125,270.0,68180.9765625,0.0,4263.02880859375,1.0,278.2587280273437,282.9349365234375,299.0281066894531,303.47998046875,293.1499938964844,293.1499938964844,278.54998779296875,38238.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637498617172241,1.0,0.0,0.0,3.48508358001709,3.4851062297821045,8.104377684503561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.44140625,0.0,1373.3095703125,1895.4371337890625,0.0,3064.177978515625,0.8705363273620605,1.0,0.0,3.0,1.0,0.0
18031860,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7565888166427612,0.3715904057025909,0.3399997353553772,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8777142763137817,0.5891076922416687,0.5621978640556335,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9316158890724182,0.6982918381690979,0.4899962842464447,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.817620038986206,0.4705929756164551,0.4509672522544861,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.663447380065918,0.2482156902551651,1.1468740701675415,284.9920349121094,284.95001220703125,299.8976745605469,296.01123046875,297.8067321777344,297.1943359375,284.99127197265625,1.0,0.7062376737594604,0.300432413816452,0.300432413816452,1.0,1.0,-3.59101676940918,0.7743330001831055,2.816683769226074,-0.0354290977120399,0.918219804763794,0.918219804763794,0.0,267.044677734375,273.0,67623.3046875,0.0,4280.75048828125,1.0,278.5411376953125,283.03619384765625,298.99627685546875,303.3368225097656,293.1499938964844,293.1499938964844,278.25,33639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575168251991272,1.0,0.0,0.0,3.5963664054870605,3.5963895320892334,8.6302060253729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.03125,0.0,1456.9139404296875,1895.4371337890625,0.0,3005.718505859375,0.8915346264839172,1.0,0.0,3.0,1.0,0.0
18031920,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7565888166427612,0.3715904057025909,0.3399997353553772,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8777142763137817,0.5891076922416687,0.5621978640556335,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9316158890724182,0.6982918381690979,0.4899962842464447,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.817620038986206,0.4705929756164551,0.4509672522544861,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.663447380065918,0.2482156902551651,1.1468740701675415,284.9920349121094,284.95001220703125,299.8976745605469,296.01123046875,297.8067321777344,297.1943359375,284.99127197265625,1.0,0.7062376737594604,0.300432413816452,0.300432413816452,1.0,1.0,-3.59101676940918,0.7743330001831055,2.816683769226074,-0.0354290977120399,0.918219804763794,0.918219804763794,0.0,267.044677734375,273.0,67623.3046875,0.0,4280.75048828125,1.0,278.5411376953125,283.03619384765625,298.99627685546875,303.3368225097656,293.1499938964844,293.1499938964844,278.25,33639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575168251991272,1.0,0.0,0.0,3.5963664054870605,3.5963895320892334,8.6302060253729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.03125,0.0,1456.9139404296875,1895.4371337890625,0.0,3005.718505859375,0.8915346264839172,1.0,0.0,3.0,1.0,0.0
18031980,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7541032433509827,0.3704463243484497,0.3392935991287231,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8746761679649353,0.5874245762825012,0.5609674453735352,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9295381903648376,0.6995044946670532,0.4911290407180786,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8152326345443726,0.4697006344795227,0.4504403471946716,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6616020202636719,0.2479574680328369,1.1468393802642822,284.9100952148437,284.95001220703125,299.8988037109375,296.0062561035156,297.8029479980469,297.1893310546875,284.9109191894531,1.0,0.7074266672134399,0.3003322780132293,0.3003322780132293,1.0,1.0,-3.589383125305176,0.773554265499115,2.815828800201416,-0.0356312543153762,0.8437045216560364,0.8437045216560364,0.0,269.9483642578125,273.0,68141.171875,0.0,4294.177734375,1.0,278.2632141113281,282.9342041015625,299.0276184082031,303.4873962402344,293.1499938964844,293.1499938964844,278.25,38592.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642643094062805,1.0,0.0,0.0,3.487032651901245,3.487055540084839,8.113445346680237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.044921875,0.0,1377.8353271484375,1895.4371337890625,0.0,3069.00390625,0.8715236783027649,1.0,0.0,3.0,1.0,0.0
18032040,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7537219524383545,0.3703143894672394,0.3391664922237396,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8742179274559021,0.5872164964675903,0.5607635974884033,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9292004704475404,0.6997086405754089,0.4912539422512054,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8148635625839233,0.469592809677124,0.4503363072872162,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6613103151321411,0.2479243725538253,1.1467304229736328,284.9122009277344,284.95001220703125,299.89849853515625,296.0052795410156,297.80255126953125,297.1889038085937,284.9122619628906,1.0,0.7075681686401367,0.3003186285495758,0.3003186285495758,1.0,1.0,-3.5888781547546387,0.7733716368675232,2.8155064582824707,-0.0356971248984336,0.8420471549034119,0.8420471549034119,0.0,270.3667907714844,276.0,68123.6328125,0.0,4295.39306640625,1.0,278.2587585449219,282.9349365234375,299.02197265625,303.4728698730469,293.1499938964844,293.1499938964844,278.54998779296875,38281.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642558455467224,1.0,0.0,0.0,3.482163429260254,3.482186317443848,8.090802339211223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.63671875,0.0,1370.6207275390625,1895.4371337890625,0.0,3068.924560546875,0.8699228167533875,1.0,0.0,3.0,1.0,0.0
18032100,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7524504661560059,0.3700630366802215,0.3388022780418396,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8726395964622498,0.5866615176200867,0.5600897073745728,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9282158017158508,0.7009680271148682,0.4919575750827789,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8136078119277954,0.4694001078605652,0.4500399231910705,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6603391170501709,0.2479316890239715,1.1465835571289062,285.0119934082031,284.95001220703125,299.8959350585937,296.00048828125,297.8030090332031,297.190185546875,285.0115966796875,1.0,0.708197832107544,0.3002617657184601,0.3002617657184601,1.0,1.0,-3.5879361629486084,0.7729305624961853,2.8150055408477783,-0.0359484441578388,0.9133861660957336,0.9133861660957336,0.0,271.8752746582031,276.0,67388.1875,0.0,4302.125,1.0,278.4977111816406,283.05078125,298.9742736816406,303.2615051269531,293.1499938964844,293.1499938964844,278.54998779296875,33873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592542409896851,1.0,0.0,0.0,3.534792900085449,3.5348153114318848,8.337219128407014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.466796875,0.0,1393.322998046875,1895.4371337890625,0.0,3022.0107421875,0.8795310854911804,1.0,0.0,3.0,1.0,0.0
18032160,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7516219615936279,0.3698697388172149,0.3386938273906708,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8715258836746216,0.5861829519271851,0.5597023367881775,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9278045892715454,0.7022687196731567,0.492924302816391,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8127622008323669,0.469287097454071,0.4499836564064026,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6597400307655334,0.2480091601610183,1.147100567817688,284.990478515625,284.95001220703125,299.8912658691406,295.9943542480469,297.80352783203125,297.1922607421875,284.98931884765625,1.0,0.7089409232139587,0.3002056777477264,0.3002056777477264,1.0,1.0,-3.5890557765960693,0.7730554342269897,2.81600022315979,-0.0360454991459846,0.9160720109939576,0.9160720109939576,0.0,273.0985107421875,279.0,67545.7109375,0.0,4312.62548828125,1.0,278.5419311523437,283.03515625,298.9800109863281,303.3183898925781,293.1499938964844,293.1499938964844,278.25,33601.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582358360290527,1.0,0.0,0.0,3.5940401554107666,3.5940630435943604,8.619044251645391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.1650390625,0.0,1454.1292724609375,1895.4371337890625,0.0,3012.460205078125,0.890762209892273,1.0,0.0,3.0,1.0,0.0
18032220,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7488694190979004,0.3685732185840606,0.3378466963768005,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8681600093841553,0.5842744708061218,0.5582563281059265,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.925462007522583,0.7036091685295105,0.4941363334655761,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8100201487541199,0.4682742655277252,0.4493443071842193,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6576948165893555,0.2477084845304489,1.1469237804412842,284.911865234375,284.95001220703125,299.87530517578125,295.97802734375,297.7955017089844,297.18670654296875,284.91192626953125,1.0,0.7102481126785278,0.3000935614109039,0.3000935614109039,1.0,1.0,-3.5867815017700195,0.7720637917518616,2.8147177696228027,-0.0363457836210727,0.8403056263923645,0.8403056263923645,0.0,276.4151611328125,282.0,68000.578125,0.0,4326.841796875,1.0,278.2588195800781,282.9358215332031,298.9960327148437,303.4420471191406,293.1499938964844,293.1499938964844,278.54998779296875,38334.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865276038646698,1.0,0.0,0.0,3.4752492904663086,3.4752721786499023,8.05870456588309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.015625,0.0,1363.9326171875,1895.4371337890625,0.0,3078.495361328125,0.8684318661689758,1.0,0.0,3.0,1.0,0.0
18032280,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7488694190979004,0.3685732185840606,0.3378466963768005,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8681600093841553,0.5842744708061218,0.5582563281059265,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.925462007522583,0.7036091685295105,0.4941363334655761,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8100201487541199,0.4682742655277252,0.4493443071842193,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6576948165893555,0.2477084845304489,1.1469237804412842,284.911865234375,284.95001220703125,299.87530517578125,295.97802734375,297.7955017089844,297.18670654296875,284.91192626953125,1.0,0.7102481126785278,0.3000935614109039,0.3000935614109039,1.0,1.0,-3.5867815017700195,0.7720637917518616,2.8147177696228027,-0.0363457836210727,0.8403056263923645,0.8403056263923645,0.0,276.4151611328125,282.0,68000.578125,0.0,4326.841796875,1.0,278.2588195800781,282.9358215332031,298.9960327148437,303.4420471191406,293.1499938964844,293.1499938964844,278.54998779296875,38334.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865276038646698,1.0,0.0,0.0,3.4752492904663086,3.4752721786499023,8.05870456588309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.015625,0.0,1363.9326171875,1895.4371337890625,0.0,3078.495361328125,0.8684318661689758,1.0,0.0,3.0,1.0,0.0
18032340,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.746846079826355,0.3680980801582336,0.3373560011386871,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8655619025230408,0.583212673664093,0.5571787357330322,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.924105703830719,0.7060863375663757,0.4957585334777832,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8079128265380859,0.4679495394229889,0.4489817023277282,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6561896800994873,0.2477817833423614,1.1472625732421875,284.98974609375,284.95001220703125,299.8500061035156,295.9559326171875,297.7922668457031,297.1898498535156,284.989013671875,1.0,0.7115973234176636,0.299981415271759,0.299981415271759,1.0,1.0,-3.586810350418091,0.771710991859436,2.8150994777679443,-0.0367300510406494,0.9133939146995544,0.9133939146995544,0.0,279.1462707519531,285.0,67387.4296875,0.0,4343.66162109375,1.0,278.5410461425781,283.0364074707031,298.9437561035156,303.275146484375,293.1499938964844,293.1499938964844,278.25,33742.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859605073928833,1.0,0.0,0.0,3.5834927558898926,3.5835156440734863,8.568530347474734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.947265625,0.0,1443.8443603515625,1895.4371337890625,0.0,3025.30078125,0.8887156248092651,1.0,0.0,3.0,1.0,0.0
18032400,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.746846079826355,0.3680980801582336,0.3373560011386871,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8655619025230408,0.583212673664093,0.5571787357330322,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.924105703830719,0.7060863375663757,0.4957585334777832,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8079128265380859,0.4679495394229889,0.4489817023277282,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6561896800994873,0.2477817833423614,1.1472625732421875,284.98974609375,284.95001220703125,299.8500061035156,295.9559326171875,297.7922668457031,297.1898498535156,284.989013671875,1.0,0.7115973234176636,0.299981415271759,0.299981415271759,1.0,1.0,-3.586810350418091,0.771710991859436,2.8150994777679443,-0.0367300510406494,0.9133939146995544,0.9133939146995544,0.0,279.1462707519531,285.0,67387.4296875,0.0,4343.66162109375,1.0,278.5410461425781,283.0364074707031,298.9437561035156,303.275146484375,293.1499938964844,293.1499938964844,278.25,33742.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859605073928833,1.0,0.0,0.0,3.5834927558898926,3.5835156440734863,8.568530347474734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.947265625,0.0,1443.8443603515625,1895.4371337890625,0.0,3025.30078125,0.8887156248092651,1.0,0.0,3.0,1.0,0.0
18032460,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.744011640548706,0.366611897945404,0.3363977372646332,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8621246814727783,0.5811148881912231,0.5556174516677856,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9215978384017944,0.7071785926818848,0.4968430399894714,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8049488663673401,0.4667506217956543,0.4482329785823822,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6540268063545227,0.2472872585058212,1.146569848060608,284.91119384765625,284.95001220703125,299.8191223144531,295.93084716796875,297.7794494628906,297.1825256347656,284.9111328125,1.0,0.7128209471702576,0.2998664677143097,0.2998664677143097,1.0,1.0,-3.5833609104156494,0.770389199256897,2.812971591949463,-0.0370992347598075,0.8373204469680786,0.8373204469680786,0.0,282.61199951171875,288.0,67791.7265625,0.0,4355.59375,1.0,278.2588806152344,282.9375,298.948974609375,303.3841857910156,293.1499938964844,293.1499938964844,278.54998779296875,38401.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666466474533081,1.0,0.0,0.0,3.4634737968444824,3.463496446609497,8.004184905985312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.025390625,0.0,1352.428955078125,1895.4371337890625,0.0,3091.35302734375,0.8658689260482788,1.0,0.0,3.0,1.0,0.0
