time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032520,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.744011640548706,0.366611897945404,0.3363977372646332,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8621246814727783,0.5811148881912231,0.5556174516677856,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9215978384017944,0.7071785926818848,0.4968430399894714,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8049488663673401,0.4667506217956543,0.4482329785823822,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6540268063545227,0.2472872585058212,1.146569848060608,284.91119384765625,284.95001220703125,299.8191223144531,295.93084716796875,297.7794494628906,297.1825256347656,284.9111328125,1.0,0.7128209471702576,0.2998664677143097,0.2998664677143097,1.0,1.0,-3.5833609104156494,0.770389199256897,2.812971591949463,-0.0370992347598075,0.8373204469680786,0.8373204469680786,0.0,282.61199951171875,288.0,67791.7265625,0.0,4355.59375,1.0,278.2588806152344,282.9375,298.948974609375,303.3841857910156,293.1499938964844,293.1499938964844,278.54998779296875,38401.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666466474533081,1.0,0.0,0.0,3.4634737968444824,3.463496446609497,8.004184905985312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.025390625,0.0,1352.428955078125,1895.4371337890625,0.0,3091.35302734375,0.8658689260482788,1.0,0.0,3.0,1.0,0.0
18032580,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7415444850921631,0.3657118380069732,0.3355939090251922,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8590779304504395,0.579613447189331,0.5542025566101074,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9196348190307616,0.7091450691223145,0.4981739223003387,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8022686243057251,0.4659858047962188,0.4475328922271728,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6519691944122314,0.2468857616186142,1.1451730728149414,284.9864196777344,284.95001220703125,299.7869873046875,295.90594482421875,297.7713928222656,297.1814880371094,284.98565673828125,1.0,0.7138932347297668,0.2997515499591827,0.2997515499591827,1.0,1.0,-3.579765796661377,0.7690345644950867,2.810731172561645,-0.0376590602099895,0.9071860909461976,0.9071860909461976,0.0,285.7236633300781,291.0,67095.4140625,0.0,4364.96044921875,1.0,278.5409240722656,283.037109375,298.89190673828125,303.2064208984375,293.1499938964844,293.1499938964844,278.25,33885.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86061030626297,1.0,0.0,0.0,3.567220687866211,3.5672435760498047,8.4908907638237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.4091796875,0.0,1427.5438232421875,1895.4371337890625,0.0,3034.72900390625,0.8851577639579773,1.0,0.0,3.0,1.0,0.0
18032640,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7415444850921631,0.3657118380069732,0.3355939090251922,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8590779304504395,0.579613447189331,0.5542025566101074,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9196348190307616,0.7091450691223145,0.4981739223003387,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8022686243057251,0.4659858047962188,0.4475328922271728,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6519691944122314,0.2468857616186142,1.1451730728149414,284.9864196777344,284.95001220703125,299.7869873046875,295.90594482421875,297.7713928222656,297.1814880371094,284.98565673828125,1.0,0.7138932347297668,0.2997515499591827,0.2997515499591827,1.0,1.0,-3.579765796661377,0.7690345644950867,2.810731172561645,-0.0376590602099895,0.9071860909461976,0.9071860909461976,0.0,285.7236633300781,291.0,67095.4140625,0.0,4364.96044921875,1.0,278.5409240722656,283.037109375,298.89190673828125,303.2064208984375,293.1499938964844,293.1499938964844,278.25,33885.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86061030626297,1.0,0.0,0.0,3.567220687866211,3.5672435760498047,8.4908907638237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.4091796875,0.0,1427.5438232421875,1895.4371337890625,0.0,3034.72900390625,0.8851577639579773,1.0,0.0,3.0,1.0,0.0
18032700,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7401522994041443,0.3648163676261902,0.3350895941257477,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8573970198631287,0.5784078240394592,0.553394079208374,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9184066653251648,0.7094504833221436,0.4986936748027801,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8007663488388062,0.4652284383773803,0.4471021890640259,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6508058905601501,0.2464562654495239,1.1441988945007324,284.8757019042969,284.95001220703125,299.7704772949219,295.8935241699219,297.7635803222656,297.1763916015625,284.87677001953125,1.0,0.7143802046775818,0.2996940910816192,0.2996940910816192,1.0,1.0,-3.577129602432251,0.7681235074996948,2.8090059757232666,-0.037868458777666,0.8260639905929565,0.8260639905929565,0.0,287.43719482421875,291.0,67696.4453125,0.0,4368.32958984375,1.0,278.3004455566406,282.91357421875,298.92352294921875,303.39825439453125,293.1499938964844,293.1499938964844,278.25,38849.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866066038608551,1.0,0.0,0.0,3.507009983062744,3.507033109664917,8.206675943256414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.9765625,0.0,1400.3134765625,1895.4371337890625,0.0,3085.90625,0.8732331991195679,1.0,0.0,3.0,1.0,0.0
18032760,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7383573055267334,0.3638738691806793,0.334297776222229,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8553047180175781,0.5771357417106628,0.552263081073761,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9166341423988342,0.7097058296203613,0.4988923370838165,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7988423109054565,0.4643921554088592,0.4463936984539032,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6492893695831299,0.2459378689527511,1.1423656940460205,284.9113464355469,284.95001220703125,299.7536926269531,295.88116455078125,297.7553405761719,297.170654296875,284.9115905761719,1.0,0.7147008180618286,0.2996744513511657,0.2996744513511657,1.0,1.0,-3.571999311447144,0.7666459083557129,2.8053534030914307,-0.0381551049649715,0.8321770429611206,0.8321770429611206,0.0,289.42608642578125,294.0,67360.078125,0.0,4366.669921875,1.0,278.2588195800781,282.9436950683594,298.89703369140625,303.3056640625,293.1499938964844,293.1499938964844,278.54998779296875,38649.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671308755874634,1.0,0.0,0.0,3.4366321563720703,3.436654567718506,7.880601629040029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.0625,0.0,1327.1536865234375,1895.4371337890625,0.0,3095.8955078125,0.8602895140647888,1.0,0.0,3.0,1.0,0.0
18032820,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7357974648475647,0.3627490401268005,0.33327716588974,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8522073030471802,0.5753815770149231,0.5505946278572083,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9144982695579528,0.7112199664115906,0.4999012947082519,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7960224151611328,0.4633639454841614,0.4454280138015747,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6470180153846741,0.2452379614114761,1.1395162343978882,284.9833374023437,284.95001220703125,299.7193298339844,295.85650634765625,297.74530029296875,297.1676940917969,284.9826354980469,1.0,0.7153903841972351,0.2996352314949035,0.2996352314949035,1.0,1.0,-3.565382957458496,0.7647085785865784,2.8006744384765625,-0.0386459864675998,0.8984133005142212,0.8984133005142212,0.0,292.4983215332031,297.0,66623.09375,0.0,4367.623046875,1.0,278.54071044921875,283.0409851074219,298.84033203125,303.1248474121094,293.1499938964844,293.1499938964844,278.8500061035156,34030.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606416583061218,1.0,0.0,0.0,3.538684129714966,3.5387067794799805,8.35558580547513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.31640625,0.0,1398.527099609375,1895.4371337890625,0.0,3035.023193359375,0.878868043422699,1.0,0.0,3.0,1.0,0.0
18032880,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7357974648475647,0.3627490401268005,0.33327716588974,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8522073030471802,0.5753815770149231,0.5505946278572083,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9144982695579528,0.7112199664115906,0.4999012947082519,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7960224151611328,0.4633639454841614,0.4454280138015747,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6470180153846741,0.2452379614114761,1.1395162343978882,284.9833374023437,284.95001220703125,299.7193298339844,295.85650634765625,297.74530029296875,297.1676940917969,284.9826354980469,1.0,0.7153903841972351,0.2996352314949035,0.2996352314949035,1.0,1.0,-3.565382957458496,0.7647085785865784,2.8006744384765625,-0.0386459864675998,0.8984133005142212,0.8984133005142212,0.0,292.4983215332031,297.0,66623.09375,0.0,4367.623046875,1.0,278.54071044921875,283.0409851074219,298.84033203125,303.1248474121094,293.1499938964844,293.1499938964844,278.8500061035156,34030.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606416583061218,1.0,0.0,0.0,3.538684129714966,3.5387067794799805,8.35558580547513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.31640625,0.0,1398.527099609375,1895.4371337890625,0.0,3035.023193359375,0.878868043422699,1.0,0.0,3.0,1.0,0.0
18032940,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7335920929908752,0.3617088496685028,0.3324642777442932,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8495061993598938,0.5737528800964355,0.5491847991943359,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9127957820892334,0.7127737402915955,0.5010729432106018,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7935880422592163,0.462462306022644,0.4446934163570404,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6450732946395874,0.2446251064538955,1.1373120546340942,285.02557373046875,284.95001220703125,299.6839904785156,295.8319702148437,297.7359924316406,297.166015625,285.0224609375,1.0,0.7161869406700134,0.2995960116386413,0.2995960116386413,1.0,1.0,-3.5605828762054443,0.7632665634155273,2.797316312789917,-0.038983441889286,0.9831944704055786,0.9831944704055786,0.0,295.34600830078125,285.0,66203.234375,0.0,4372.0634765625,1.0,278.8423156738281,283.1091613769531,298.82330322265625,303.0655212402344,293.1499938964844,293.1499938964844,278.54998779296875,31756.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567315340042114,1.0,0.0,0.0,3.7126731872558594,3.7126970291137695,9.197435133501132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.875,0.0,1571.726806640625,1895.4371337890625,0.0,2998.35498046875,0.9160505533218384,1.0,0.0,3.0,1.0,0.0
18033000,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7335920929908752,0.3617088496685028,0.3324642777442932,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8495061993598938,0.5737528800964355,0.5491847991943359,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9127957820892334,0.7127737402915955,0.5010729432106018,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7935880422592163,0.462462306022644,0.4446934163570404,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6450732946395874,0.2446251064538955,1.1373120546340942,285.02557373046875,284.95001220703125,299.6839904785156,295.8319702148437,297.7359924316406,297.166015625,285.0224609375,1.0,0.7161869406700134,0.2995960116386413,0.2995960116386413,1.0,1.0,-3.5605828762054443,0.7632665634155273,2.797316312789917,-0.038983441889286,0.9831944704055786,0.9831944704055786,0.0,295.34600830078125,285.0,66203.234375,0.0,4372.0634765625,1.0,278.8423156738281,283.1091613769531,298.82330322265625,303.0655212402344,293.1499938964844,293.1499938964844,278.54998779296875,31756.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567315340042114,1.0,0.0,0.0,3.7126731872558594,3.7126970291137695,9.197435133501132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.875,0.0,1571.726806640625,1895.4371337890625,0.0,2998.35498046875,0.9160505533218384,1.0,0.0,3.0,1.0,0.0
18033060,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7336544394493103,0.3593434691429138,0.3305427730083465,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8498576283454895,0.5706990957260132,0.5465623736381531,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9148902297019958,0.7124311327934265,0.5010668039321899,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7941497564315796,0.4603582918643951,0.4429135024547577,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6453145146369934,0.2432738095521927,1.1317250728607178,284.88739013671875,284.95001220703125,299.64776611328125,295.8075561523437,297.7157897949219,297.1507568359375,284.8885498046875,1.0,0.7125231623649597,0.2996253669261932,0.2996253669261932,1.0,1.0,-3.5462653636932373,0.7594206929206848,2.7868447303771973,-0.03937853500247,0.8666824698448181,0.8666824698448181,0.0,292.1263122558594,273.0,66718.734375,0.0,4314.2314453125,1.0,278.5569152832031,282.95965576171875,298.8351135253906,303.2020874023437,293.1499938964844,293.1499938964844,278.8500061035156,38474.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660642504692078,1.0,0.0,0.0,3.620331525802612,3.6203558444976807,8.745607829041546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.2919921875,0.0,1518.772705078125,1895.4371337890625,0.0,3085.8896484375,0.9003649353981018,1.0,0.0,3.0,1.0,0.0
18033120,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7336544394493103,0.3593434691429138,0.3305427730083465,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8498576283454895,0.5706990957260132,0.5465623736381531,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9148902297019958,0.7124311327934265,0.5010668039321899,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7941497564315796,0.4603582918643951,0.4429135024547577,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6453145146369934,0.2432738095521927,1.1317250728607178,284.88739013671875,284.95001220703125,299.64776611328125,295.8075561523437,297.7157897949219,297.1507568359375,284.8885498046875,1.0,0.7125231623649597,0.2996253669261932,0.2996253669261932,1.0,1.0,-3.5462653636932373,0.7594206929206848,2.7868447303771973,-0.03937853500247,0.8666824698448181,0.8666824698448181,0.0,292.1263122558594,273.0,66718.734375,0.0,4314.2314453125,1.0,278.5569152832031,282.95965576171875,298.8351135253906,303.2020874023437,293.1499938964844,293.1499938964844,278.8500061035156,38474.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660642504692078,1.0,0.0,0.0,3.620331525802612,3.6203558444976807,8.745607829041546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.2919921875,0.0,1518.772705078125,1895.4371337890625,0.0,3085.8896484375,0.9003649353981018,1.0,0.0,3.0,1.0,0.0
18033180,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.736262857913971,0.3580561876296997,0.3288681209087372,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8531990647315979,0.5687183737754822,0.5441511273384094,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9209200143814088,0.7135116457939148,0.5013359189033508,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7976232171058655,0.4590927958488464,0.4412137269973755,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6476708650588989,0.242340475320816,1.125597596168518,284.9809875488281,284.95001220703125,299.6122131347656,295.7842102050781,297.705078125,297.14715576171875,284.98004150390625,1.0,0.7071067690849304,0.299653559923172,0.299653559923172,1.0,1.0,-3.532249689102173,0.7556703090667725,2.7765793800354004,-0.0400766171514987,0.9395191669464112,0.9395191669464112,0.0,284.6258850097656,273.0,65709.9140625,0.0,4231.81591796875,1.0,278.84088134765625,283.078857421875,298.7675170898437,302.992919921875,293.1499938964844,293.1499938964844,278.8500061035156,34109.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595244288444519,1.0,0.0,0.0,3.706221342086792,3.706245660781861,9.165496521745808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.3388671875,0.0,1582.2589111328125,1895.4371337890625,0.0,3024.544677734375,0.916490375995636,1.0,0.0,3.0,1.0,0.0
18033240,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7364221811294556,0.358001559972763,0.3288116455078125,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8533963561058044,0.5686355233192444,0.5440652966499329,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9212479591369628,0.7135510444641113,0.501360297203064,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7978251576423645,0.4590410590171814,0.4411553740501404,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6478142142295837,0.2423039525747299,1.125375509262085,284.9798278808594,284.95001220703125,299.6107177734375,295.78326416015625,297.7046203613281,297.14703369140625,284.9788513183594,1.0,0.70686274766922,0.2996547222137451,0.2996547222137451,1.0,1.0,-3.531770706176758,0.755542516708374,2.776228189468384,-0.0400940328836441,0.9395579099655152,0.9395579099655152,0.0,284.2505187988281,261.0,65708.703125,0.0,4228.29150390625,1.0,278.84210205078125,283.0780334472656,298.767822265625,302.9952697753906,293.1499938964844,293.1499938964844,278.54998779296875,34149.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595237135887146,1.0,0.0,0.0,3.708202838897705,3.708227157592773,9.175299737762544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.466796875,0.0,1584.8226318359375,1895.4371337890625,0.0,3024.538330078125,0.9170001149177552,1.0,0.0,3.0,1.0,0.0
18033300,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7383312582969666,0.3569865822792053,0.3279560208320617,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8558108806610107,0.5672504305839539,0.542831540107727,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9252644181251526,0.7135478854179382,0.5014817714691162,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.800293505191803,0.4581080079078674,0.4402994215488434,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6495727300643921,0.2416878789663314,1.122300386428833,284.8583984375,284.95001220703125,299.5919494628906,295.7711181640625,297.6963195800781,297.1418762207031,284.8578796386719,1.0,0.7036510109901428,0.2996694147586822,0.2996694147586822,1.0,1.0,-3.524681806564331,0.7536411285400391,2.771040678024292,-0.0403155796229839,0.8479280471801758,0.8479280471801758,0.0,279.5335388183594,261.0,66344.7421875,0.0,4181.27734375,1.0,278.5966491699219,282.94354248046875,298.7999572753906,303.18505859375,293.1499938964844,293.1499938964844,278.54998779296875,38873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648580312728882,1.0,0.0,0.0,3.649531126022339,3.6495556831359854,8.887251397027285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.0556640625,0.0,1554.1446533203125,1895.4371337890625,0.0,3074.573486328125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
18033360,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.740049421787262,0.3559160530567169,0.3268061876296997,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8580799102783203,0.5657892227172852,0.5412675738334656,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.929077923297882,0.7134889364242554,0.5012705326080322,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8026002645492554,0.4570975303649902,0.4391668438911438,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6512016654014587,0.2410038709640503,1.1184529066085815,284.89501953125,284.95001220703125,299.572998046875,295.759033203125,297.6875305175781,297.1360778808594,284.8963623046875,1.0,0.7001256346702576,0.299768716096878,0.299768716096878,1.0,1.0,-3.515174388885498,0.7513286471366882,2.763845920562744,-0.0404643602669239,0.8478359580039978,0.8478359580039978,0.0,274.7868957519531,249.0,65819.9921875,0.0,4127.990234375,1.0,278.5574645996094,282.9798278808594,298.7728271484375,303.0820617675781,293.1499938964844,293.1499938964844,278.8500061035156,39503.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656764626502991,1.0,0.0,0.0,3.55570650100708,3.555730104446411,8.436165330749645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.220703125,0.0,1456.3074951171875,1895.4371337890625,0.0,3082.25146484375,0.8873513340950012,1.0,0.0,3.0,1.0,0.0
18033420,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7453180551528931,0.354746401309967,0.3251703679561615,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8646579384803772,0.5638741850852966,0.5388414859771729,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9393122792243958,0.7147213220596313,0.501615047454834,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8090789318084717,0.4559241235256195,0.4374612867832184,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.655994713306427,0.2401312887668609,1.1120175123214722,284.9833984375,284.95001220703125,299.53466796875,295.7348937988281,297.6784362792969,297.1354064941406,284.9825744628906,1.0,0.6928817629814148,0.2999672889709472,0.2999672889709472,1.0,1.0,-3.5009021759033203,0.7480402588844299,2.752861976623535,-0.0406336821615695,0.9212366342544556,0.9212366342544556,0.0,263.6942749023437,237.0,64853.640625,0.0,4024.78857421875,1.0,278.84161376953125,283.0935974121094,298.71307373046875,302.88330078125,293.1499938964844,293.1499938964844,278.54998779296875,34290.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578585982322693,1.0,0.0,0.0,3.6458609104156494,3.645884513854981,8.869384942045144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.80859375,0.0,1515.78955078125,1895.4371337890625,0.0,3008.9228515625,0.903145432472229,1.0,0.0,3.0,1.0,0.0
18033480,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7453180551528931,0.354746401309967,0.3251703679561615,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8646579384803772,0.5638741850852966,0.5388414859771729,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9393122792243958,0.7147213220596313,0.501615047454834,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8090789318084717,0.4559241235256195,0.4374612867832184,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.655994713306427,0.2401312887668609,1.1120175123214722,284.9833984375,284.95001220703125,299.53466796875,295.7348937988281,297.6784362792969,297.1354064941406,284.9825744628906,1.0,0.6928817629814148,0.2999672889709472,0.2999672889709472,1.0,1.0,-3.5009021759033203,0.7480402588844299,2.752861976623535,-0.0406336821615695,0.9212366342544556,0.9212366342544556,0.0,263.6942749023437,237.0,64853.640625,0.0,4024.78857421875,1.0,278.84161376953125,283.0935974121094,298.71307373046875,302.88330078125,293.1499938964844,293.1499938964844,278.54998779296875,34290.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578585982322693,1.0,0.0,0.0,3.6458609104156494,3.645884513854981,8.869384942045144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.80859375,0.0,1515.78955078125,1895.4371337890625,0.0,3008.9228515625,0.903145432472229,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7506914138793945,0.3527314066886902,0.3231715261936188,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8714800477027893,0.5610777139663696,0.5360304713249207,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9494284391403198,0.7146378755569458,0.5014650225639343,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8154447674751282,0.4540386795997619,0.4354687333106994,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6610304713249207,0.2388795912265777,1.1050353050231934,284.9028015136719,284.95001220703125,299.4958190917969,295.7108459472656,297.6624450683594,297.126220703125,284.9029541015625,1.0,0.685267984867096,0.3001658916473388,0.3001658916473388,1.0,1.0,-3.484149217605591,0.744056224822998,2.7400929927825928,-0.0407440103590488,0.8375236392021179,0.8375236392021179,0.0,252.6774139404297,225.0,64973.35546875,0.0,3916.562744140625,1.0,278.5584716796875,282.9982604980469,298.7220153808594,302.9743957519531,293.1499938964844,293.1499938964844,278.8500061035156,39164.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636369109153748,1.0,0.0,0.0,3.4975006580352783,3.497523784637451,8.162231779351714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.8837890625,0.0,1392.7232666015625,1895.4371337890625,0.0,3063.11865234375,0.874081552028656,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7506914138793945,0.3527314066886902,0.3231715261936188,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8714800477027893,0.5610777139663696,0.5360304713249207,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9494284391403198,0.7146378755569458,0.5014650225639343,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8154447674751282,0.4540386795997619,0.4354687333106994,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6610304713249207,0.2388795912265777,1.1050353050231934,284.9028015136719,284.95001220703125,299.4958190917969,295.7108459472656,297.6624450683594,297.126220703125,284.9029541015625,1.0,0.685267984867096,0.3001658916473388,0.3001658916473388,1.0,1.0,-3.484149217605591,0.744056224822998,2.7400929927825928,-0.0407440103590488,0.8375236392021179,0.8375236392021179,0.0,252.6774139404297,225.0,64973.35546875,0.0,3916.562744140625,1.0,278.5584716796875,282.9982604980469,298.7220153808594,302.9743957519531,293.1499938964844,293.1499938964844,278.8500061035156,39164.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636369109153748,1.0,0.0,0.0,3.4975006580352783,3.497523784637451,8.162231779351714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.8837890625,0.0,1392.7232666015625,1895.4371337890625,0.0,3063.11865234375,0.874081552028656,1.0,0.0,3.0,1.0,0.0
18033660,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7575357556343079,0.3515148460865021,0.3215025067329407,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8799435496330261,0.5590901374816895,0.533547580242157,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9609707593917848,0.7157061696052551,0.5017109513282776,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8229638338088989,0.4528168737888336,0.433723896741867,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6672938466072083,0.2379821091890335,1.0984667539596558,284.98358154296875,284.95001220703125,299.4565124511719,295.6868591308594,297.65338134765625,297.1259155273437,284.9827575683594,1.0,0.6774824857711792,0.3004289269447326,0.3004289269447326,1.0,1.0,-3.469444513320923,0.7408315539360046,2.7286131381988525,-0.0407357960939407,0.907907009124756,0.907907009124756,0.0,240.8594970703125,213.0,64031.3671875,0.0,3809.66015625,1.0,278.8411560058594,283.1057434082031,298.6646423339844,302.781494140625,293.1499938964844,293.1499938964844,278.54998779296875,34215.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558098077774048,1.0,0.0,0.0,3.58894681930542,3.5889697074890137,8.594632845415617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.7255859375,0.0,1453.17138671875,1895.4371337890625,0.0,2989.71337890625,0.8903114199638367,1.0,0.0,3.0,1.0,0.0
18033720,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7575357556343079,0.3515148460865021,0.3215025067329407,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8799435496330261,0.5590901374816895,0.533547580242157,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9609707593917848,0.7157061696052551,0.5017109513282776,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8229638338088989,0.4528168737888336,0.433723896741867,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6672938466072083,0.2379821091890335,1.0984667539596558,284.98358154296875,284.95001220703125,299.4565124511719,295.6868591308594,297.65338134765625,297.1259155273437,284.9827575683594,1.0,0.6774824857711792,0.3004289269447326,0.3004289269447326,1.0,1.0,-3.469444513320923,0.7408315539360046,2.7286131381988525,-0.0407357960939407,0.907907009124756,0.907907009124756,0.0,240.8594970703125,213.0,64031.3671875,0.0,3809.66015625,1.0,278.8411560058594,283.1057434082031,298.6646423339844,302.781494140625,293.1499938964844,293.1499938964844,278.54998779296875,34215.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558098077774048,1.0,0.0,0.0,3.58894681930542,3.5889697074890137,8.594632845415617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.7255859375,0.0,1453.17138671875,1895.4371337890625,0.0,2989.71337890625,0.8903114199638367,1.0,0.0,3.0,1.0,0.0
18033780,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7643837332725525,0.349466472864151,0.3194546103477478,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8884767293930054,0.5562302470207214,0.5306569337844849,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9716758728027344,0.7154768705368042,0.5014443397521973,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.830398678779602,0.4508827924728393,0.4316678643226623,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6736668944358826,0.2366909831762313,1.0912446975708008,284.9067687988281,284.95001220703125,299.4169006347656,295.6629638671875,297.6375427246094,297.1171264648437,284.9070129394531,1.0,0.6694741249084473,0.3006919324398041,0.3006919324398041,1.0,1.0,-3.4520320892333984,0.7368523478507996,2.715179681777954,-0.0406953431665897,0.8285480737686157,0.8285480737686157,0.0,229.4995880126953,201.0,64108.5625,0.0,3699.691162109375,1.0,278.5587463378906,283.0146789550781,298.67437744140625,302.8713684082031,293.1499938964844,293.1499938964844,278.8500061035156,39148.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616147637367249,1.0,0.0,0.0,3.438621759414673,3.4386441707611084,7.889728976806509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.9697265625,0.0,1332.6629638671875,1895.4371337890625,0.0,3044.150146484375,0.861176073551178,1.0,0.0,3.0,1.0,0.0
18033840,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7643837332725525,0.349466472864151,0.3194546103477478,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8884767293930054,0.5562302470207214,0.5306569337844849,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9716758728027344,0.7154768705368042,0.5014443397521973,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.830398678779602,0.4508827924728393,0.4316678643226623,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6736668944358826,0.2366909831762313,1.0912446975708008,284.9067687988281,284.95001220703125,299.4169006347656,295.6629638671875,297.6375427246094,297.1171264648437,284.9070129394531,1.0,0.6694741249084473,0.3006919324398041,0.3006919324398041,1.0,1.0,-3.4520320892333984,0.7368523478507996,2.715179681777954,-0.0406953431665897,0.8285480737686157,0.8285480737686157,0.0,229.4995880126953,201.0,64108.5625,0.0,3699.691162109375,1.0,278.5587463378906,283.0146789550781,298.67437744140625,302.8713684082031,293.1499938964844,293.1499938964844,278.8500061035156,39148.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616147637367249,1.0,0.0,0.0,3.438621759414673,3.4386441707611084,7.889728976806509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.9697265625,0.0,1332.6629638671875,1895.4371337890625,0.0,3044.150146484375,0.861176073551178,1.0,0.0,3.0,1.0,0.0
18033900,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7682676315307617,0.3487991690635681,0.3184707164764404,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.893243134021759,0.5551565885543823,0.529238224029541,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9772107601165771,0.7159067988395691,0.5013735890388489,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8345220685005188,0.4501998126506805,0.4306477010250091,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6772144436836243,0.2361817806959152,1.0875214338302612,285.00408935546875,284.95001220703125,299.39697265625,295.6510314941406,297.6326904296875,297.1165771484375,285.00360107421875,1.0,0.6653828024864197,0.300823450088501,0.300823450088501,1.0,1.0,-3.4433462619781494,0.7348691821098328,2.708477020263672,-0.0407875888049602,0.8958524465560913,0.8958524465560913,0.0,223.6576232910156,201.0,63243.67578125,0.0,3644.205078125,1.0,278.7964782714844,283.1298217773437,298.61651611328125,302.6434326171875,293.1499938964844,293.1499938964844,278.8500061035156,34366.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556274175643921,1.0,0.0,0.0,3.485377550125122,3.4853997230529785,8.105745905595541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.15234375,0.0,1345.941650390625,1895.4371337890625,0.0,2988.003662109375,0.869001030921936,1.0,0.0,3.0,1.0,0.0
18033960,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7729091048240662,0.3481772243976593,0.3177216053009033,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8988053202629089,0.554139256477356,0.5280786752700806,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9832130074501038,0.7163558006286621,0.5015594959259033,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8393462896347046,0.4495780169963836,0.4298465847969055,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6814033389091492,0.2357264310121536,1.084383249282837,284.9805603027344,284.95001220703125,299.37701416015625,295.6391296386719,297.6282958984375,297.11676025390625,284.9792785644531,1.0,0.6613641977310181,0.3009816408157348,0.3009816408157348,1.0,1.0,-3.436535120010376,0.7334771156311035,2.7030580043792725,-0.0406549274921417,0.8941794633865356,0.8941794633865356,0.0,217.540283203125,189.0,63213.12890625,0.0,3591.861083984375,1.0,278.8414001464844,283.1148376464844,298.6159362792969,302.680419921875,293.1499938964844,293.1499938964844,279.1499938964844,34132.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536819219589233,1.0,0.0,0.0,3.536125898361206,3.5361485481262207,8.343509421138151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.4638671875,0.0,1396.5955810546875,1895.4371337890625,0.0,2969.767822265625,0.8781411051750183,1.0,0.0,3.0,1.0,0.0
18034020,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7830535769462585,0.3470101058483124,0.3162486255168915,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.911212146282196,0.5522059202194214,0.5258094072341919,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9948439002037048,0.7173138856887817,0.5019025802612305,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8499430418014526,0.4484393000602722,0.4283122718334198,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6905709505081177,0.2349004745483398,1.0784531831741333,285.0245056152344,284.95001220703125,299.3370056152344,295.6153259277344,297.6200256347656,297.1177978515625,285.0215759277344,1.0,0.6533680558204651,0.301298052072525,0.301298052072525,1.0,1.0,-3.423468589782715,0.7308504581451416,2.692618131637573,-0.0403311699628829,0.9791871309280396,0.9791871309280396,0.0,205.37550354003903,177.0,62628.02734375,0.0,3489.4892578125,1.0,279.1413269042969,283.1861877441406,298.6015930175781,302.61358642578125,293.1499938964844,293.1499938964844,278.8500061035156,31854.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486243486404419,1.0,0.0,0.0,3.704519748687744,3.7045435905456543,9.157082558886032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.0849609375,0.0,1563.1942138671875,1895.4371337890625,0.0,2922.3876953125,0.914457380771637,1.0,0.0,3.0,1.0,0.0
18034080,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7830535769462585,0.3470101058483124,0.3162486255168915,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.911212146282196,0.5522059202194214,0.5258094072341919,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9948439002037048,0.7173138856887817,0.5019025802612305,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8499430418014526,0.4484393000602722,0.4283122718334198,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6905709505081177,0.2349004745483398,1.0784531831741333,285.0245056152344,284.95001220703125,299.3370056152344,295.6153259277344,297.6200256347656,297.1177978515625,285.0215759277344,1.0,0.6533680558204651,0.301298052072525,0.301298052072525,1.0,1.0,-3.423468589782715,0.7308504581451416,2.692618131637573,-0.0403311699628829,0.9791871309280396,0.9791871309280396,0.0,205.37550354003903,177.0,62628.02734375,0.0,3489.4892578125,1.0,279.1413269042969,283.1861877441406,298.6015930175781,302.61358642578125,293.1499938964844,293.1499938964844,278.8500061035156,31854.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486243486404419,1.0,0.0,0.0,3.704519748687744,3.7045435905456543,9.157082558886032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.0849609375,0.0,1563.1942138671875,1895.4371337890625,0.0,2922.3876953125,0.914457380771637,1.0,0.0,3.0,1.0,0.0
18034140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7907099723815918,0.3445324599742889,0.3140016496181488,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9215524196624756,0.5488690733909607,0.5226806402206421,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.7168552279472351,0.4948598146438598,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8583640456199646,0.4461135268211365,0.4260842204093933,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6976056694984436,0.2333634346723556,1.0708762407302856,284.8808898925781,284.95001220703125,299.2969055175781,295.5915832519531,297.602294921875,297.1069030761719,284.8819580078125,1.0,0.6445804834365845,0.3016144335269928,0.3016144335269928,1.0,1.0,-3.39694619178772,0.7244776487350464,2.672468662261963,-0.0403877310454845,0.856946587562561,0.856946587562561,0.0,195.36862182617188,165.0,62931.26953125,0.0,3368.96484375,1.0,278.8569641113281,283.0355224609375,298.6175842285156,302.7423400878906,293.1499938964844,293.1499938964844,279.1499938964844,38985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578181266784668,1.0,0.0,0.0,3.5977892875671387,3.597813367843628,8.637036330583214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.9677734375,0.0,1497.8739013671875,1895.4371337890625,0.0,3008.543701171875,0.8956643342971802,1.0,0.0,3.0,1.0,0.0
18034200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7907099723815918,0.3445324599742889,0.3140016496181488,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9215524196624756,0.5488690733909607,0.5226806402206421,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.7168552279472351,0.4948598146438598,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8583640456199646,0.4461135268211365,0.4260842204093933,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6976056694984436,0.2333634346723556,1.0708762407302856,284.8808898925781,284.95001220703125,299.2969055175781,295.5915832519531,297.602294921875,297.1069030761719,284.8819580078125,1.0,0.6445804834365845,0.3016144335269928,0.3016144335269928,1.0,1.0,-3.39694619178772,0.7244776487350464,2.672468662261963,-0.0403877310454845,0.856946587562561,0.856946587562561,0.0,195.36862182617188,165.0,62931.26953125,0.0,3368.96484375,1.0,278.8569641113281,283.0355224609375,298.6175842285156,302.7423400878906,293.1499938964844,293.1499938964844,279.1499938964844,38985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578181266784668,1.0,0.0,0.0,3.5977892875671387,3.597813367843628,8.637036330583214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.9677734375,0.0,1497.8739013671875,1895.4371337890625,0.0,3008.543701171875,0.8956643342971802,1.0,0.0,3.0,1.0,0.0
18034260,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7984502911567688,0.3429385423660278,0.3120386302471161,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.932055652141571,0.5463951826095581,0.5197932124137878,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.7207384705543518,0.4780046641826629,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8668619990348816,0.4444528818130493,0.4239988625049591,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.704426646232605,0.2321193367242813,1.0632328987121582,284.9673767089844,284.95001220703125,299.2568359375,295.5679016113281,297.6012268066406,297.1170959472656,284.9660949707031,1.0,0.6344342827796936,0.3020131886005401,0.3020131886005401,1.0,1.0,-3.3589651584625244,0.715165913105011,2.643799304962158,-0.0411852374672889,0.9198607802391052,0.9198607802391052,0.0,185.64810180664065,153.0,61561.55078125,0.0,3226.295166015625,1.0,279.1418762207031,283.1524658203125,298.544921875,302.5125732421875,293.1499938964844,293.1499938964844,278.8500061035156,34669.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496362566947937,1.0,0.0,0.0,3.669262409210205,3.6692864894866943,8.983609518509184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.970703125,0.0,1544.695556640625,1895.4371337890625,0.0,2931.86376953125,0.9085139632225036,1.0,0.0,3.0,1.0,0.0
18034320,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7984502911567688,0.3429385423660278,0.3120386302471161,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.932055652141571,0.5463951826095581,0.5197932124137878,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.7207384705543518,0.4780046641826629,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8668619990348816,0.4444528818130493,0.4239988625049591,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.704426646232605,0.2321193367242813,1.0632328987121582,284.9673767089844,284.95001220703125,299.2568359375,295.5679016113281,297.6012268066406,297.1170959472656,284.9660949707031,1.0,0.6344342827796936,0.3020131886005401,0.3020131886005401,1.0,1.0,-3.3589651584625244,0.715165913105011,2.643799304962158,-0.0411852374672889,0.9198607802391052,0.9198607802391052,0.0,185.64810180664065,153.0,61561.55078125,0.0,3226.295166015625,1.0,279.1418762207031,283.1524658203125,298.544921875,302.5125732421875,293.1499938964844,293.1499938964844,278.8500061035156,34669.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496362566947937,1.0,0.0,0.0,3.669262409210205,3.6692864894866943,8.983609518509184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.970703125,0.0,1544.695556640625,1895.4371337890625,0.0,2931.86376953125,0.9085139632225036,1.0,0.0,3.0,1.0,0.0
