time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034380,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8073053359985352,0.3406865894794464,0.3098568916320801,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9440269470214844,0.5432142615318298,0.516655445098877,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.7259321808815002,0.4595904648303985,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8767977356910706,0.4421978890895843,0.4217046499252319,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7122271656990051,0.2305973321199417,1.0552427768707275,284.888427734375,284.95001220703125,299.2168884277344,295.5442810058594,297.6020202636719,297.1298217773437,284.8886413574219,1.0,0.6235113143920898,0.3024119436740875,0.3024119436740875,1.0,1.0,-3.3180606365203857,0.7050130367279053,2.6130475997924805,-0.0421004556119442,0.8254145979881287,0.8254145979881287,0.0,175.39852905273438,141.0,61205.30859375,0.0,3076.9873046875,1.0,278.8584899902344,283.0666198730469,298.5489196777344,302.5654602050781,293.1499938964844,293.1499938964844,279.1499938964844,40221.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542118072509766,1.0,0.0,0.0,3.475644111633301,3.4756672382354736,8.060536060838785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.703125,0.0,1377.780517578125,1895.4371337890625,0.0,2974.73388671875,0.8701941967010498,1.0,0.0,3.0,1.0,0.0
18034440,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8073053359985352,0.3406865894794464,0.3098568916320801,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9440269470214844,0.5432142615318298,0.516655445098877,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.7259321808815002,0.4595904648303985,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8767977356910706,0.4421978890895843,0.4217046499252319,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7122271656990051,0.2305973321199417,1.0552427768707275,284.888427734375,284.95001220703125,299.2168884277344,295.5442810058594,297.6020202636719,297.1298217773437,284.8886413574219,1.0,0.6235113143920898,0.3024119436740875,0.3024119436740875,1.0,1.0,-3.3180606365203857,0.7050130367279053,2.6130475997924805,-0.0421004556119442,0.8254145979881287,0.8254145979881287,0.0,175.39852905273438,141.0,61205.30859375,0.0,3076.9873046875,1.0,278.8584899902344,283.0666198730469,298.5489196777344,302.5654602050781,293.1499938964844,293.1499938964844,279.1499938964844,40221.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542118072509766,1.0,0.0,0.0,3.475644111633301,3.4756672382354736,8.060536060838785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.703125,0.0,1377.780517578125,1895.4371337890625,0.0,2974.73388671875,0.8701941967010498,1.0,0.0,3.0,1.0,0.0
18034500,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8123124241828918,0.3399669826030731,0.3088547587394714,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9507699012756348,0.5420337319374084,0.5151647925376892,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.7296150326728821,0.4495954811573028,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.88259357213974,0.4413948357105255,0.4206025600433349,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7165163159370422,0.2300195395946502,1.0513393878936768,284.9932861328125,284.95001220703125,299.1969909667969,295.532470703125,297.6074523925781,297.1425170898437,284.99334716796875,1.0,0.6178105473518372,0.3026113212108612,0.3026113212108612,1.0,1.0,-3.2970216274261475,0.6997619867324829,2.597259759902954,-0.0426649078726768,0.8924157619476318,0.8924157619476318,0.0,170.03028869628906,141.0,60109.4375,0.0,3000.964111328125,1.0,279.0975646972656,283.19207763671875,298.4869689941406,302.31982421875,293.1499938964844,293.1499938964844,279.1499938964844,35189.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469206094741821,1.0,0.0,0.0,3.5051872730255127,3.505209684371948,8.198147725124727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.95703125,0.0,1372.1204833984375,1895.4371337890625,0.0,2906.437255859375,0.8743358850479126,1.0,0.0,3.0,1.0,0.0
18034560,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8180537819862366,0.3393075466156006,0.3081096410751343,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.958380401134491,0.5409311056137085,0.5139629244804382,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.7337775826454163,0.4387255907058716,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8893912434577942,0.4406704604625702,0.4197438955307007,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7214152812957764,0.2295243591070175,1.0481683015823364,284.9691772460937,284.95001220703125,299.1771545410156,295.52069091796875,297.61480712890625,297.1578369140625,284.9677734375,1.0,0.6120478510856628,0.303065687417984,0.303065687417984,1.0,1.0,-3.2767629623413086,0.695433497428894,2.581329584121704,-0.0424588918685913,0.8868190050125122,0.8868190050125122,0.0,164.4241180419922,159.0,59880.30859375,0.0,2926.153076171875,1.0,279.1415100097656,283.1781005859375,298.4859619140625,302.3437805175781,293.1499938964844,293.1499938964844,279.45001220703125,34860.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437603712081909,1.0,0.0,0.0,3.545864582061768,3.5458872318267822,8.389528716179484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.1611328125,0.0,1412.0870361328125,1895.4371337890625,0.0,2876.86767578125,0.8808240294456482,1.0,0.0,3.0,1.0,0.0
18034620,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8183178305625916,0.3381374478340149,0.3070143461227417,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9586488604545592,0.5389306545257568,0.512018620967865,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.7409448623657227,0.4367185831069946,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8898818492889404,0.4394198358058929,0.4184963703155517,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7216081023216248,0.228738471865654,1.0442636013031006,285.0309143066406,284.95001220703125,299.1377258300781,295.49713134765625,297.6264343261719,297.1840515136719,285.02850341796875,1.0,0.6104826331138611,0.3039744794368744,0.3039744794368744,1.0,1.0,-3.2644524574279785,0.6947363615036011,2.569715976715088,-0.0409254506230354,0.9816462993621826,0.9816462993621826,0.0,163.00665283203125,177.0,59276.45703125,0.0,2892.218017578125,1.0,279.4413757324219,283.2645263671875,298.4740295410156,302.2681579589844,293.1499938964844,293.1499938964844,279.1499938964844,31899.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365654349327087,1.0,0.0,0.0,3.709060668945313,3.709084510803223,9.179545372717256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.51171875,0.0,1568.6973876953125,1895.4371337890625,0.0,2809.643798828125,0.9155874252319336,1.0,0.0,3.0,1.0,0.0
18034680,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8183178305625916,0.3381374478340149,0.3070143461227417,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9586488604545592,0.5389306545257568,0.512018620967865,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.7409448623657227,0.4367185831069946,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8898818492889404,0.4394198358058929,0.4184963703155517,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7216081023216248,0.228738471865654,1.0442636013031006,285.0309143066406,284.95001220703125,299.1377258300781,295.49713134765625,297.6264343261719,297.1840515136719,285.02850341796875,1.0,0.6104826331138611,0.3039744794368744,0.3039744794368744,1.0,1.0,-3.2644524574279785,0.6947363615036011,2.569715976715088,-0.0409254506230354,0.9816462993621826,0.9816462993621826,0.0,163.00665283203125,177.0,59276.45703125,0.0,2892.218017578125,1.0,279.4413757324219,283.2645263671875,298.4740295410156,302.2681579589844,293.1499938964844,293.1499938964844,279.1499938964844,31899.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365654349327087,1.0,0.0,0.0,3.709060668945313,3.709084510803223,9.179545372717256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.51171875,0.0,1568.6973876953125,1895.4371337890625,0.0,2809.643798828125,0.9155874252319336,1.0,0.0,3.0,1.0,0.0
18034740,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8088420629501343,0.3356728553771972,0.3053313791751861,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.946288764476776,0.5355824828147888,0.509451687335968,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.7419611811637878,0.4503079652786255,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8793782591819763,0.437025249004364,0.4167792201042175,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7135389447212219,0.2272379845380783,1.0396612882614136,284.894287109375,284.95001220703125,299.09869384765625,295.4736022949219,297.607666015625,297.1713562011719,284.896240234375,1.0,0.6146067380905151,0.3048832416534424,0.3048832416534424,1.0,1.0,-3.2680740356445312,0.6984706521034241,2.569603443145752,-0.0380665883421897,0.8709959387779236,0.8709959387779236,0.0,169.06808471679688,195.0,60069.3203125,0.0,2933.6533203125,1.0,279.1568298339844,283.1136474609375,298.5027770996094,302.4296264648437,293.1499938964844,293.1499938964844,279.45001220703125,38292.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465090394020081,1.0,0.0,0.0,3.626296281814575,3.626320362091065,8.774449042903143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.12890625,0.0,1523.9964599609375,1895.4371337890625,0.0,2902.584716796875,0.9016452431678772,1.0,0.0,3.0,1.0,0.0
18034800,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8088420629501343,0.3356728553771972,0.3053313791751861,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.946288764476776,0.5355824828147888,0.509451687335968,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.7419611811637878,0.4503079652786255,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8793782591819763,0.437025249004364,0.4167792201042175,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7135389447212219,0.2272379845380783,1.0396612882614136,284.894287109375,284.95001220703125,299.09869384765625,295.4736022949219,297.607666015625,297.1713562011719,284.896240234375,1.0,0.6146067380905151,0.3048832416534424,0.3048832416534424,1.0,1.0,-3.2680740356445312,0.6984706521034241,2.569603443145752,-0.0380665883421897,0.8709959387779236,0.8709959387779236,0.0,169.06808471679688,195.0,60069.3203125,0.0,2933.6533203125,1.0,279.1568298339844,283.1136474609375,298.5027770996094,302.4296264648437,293.1499938964844,293.1499938964844,279.45001220703125,38292.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465090394020081,1.0,0.0,0.0,3.626296281814575,3.626320362091065,8.774449042903143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.12890625,0.0,1523.9964599609375,1895.4371337890625,0.0,2902.584716796875,0.9016452431678772,1.0,0.0,3.0,1.0,0.0
18034860,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7948477268218994,0.3339748084545135,0.3039650619029999,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9278995394706726,0.5330445766448975,0.5072051286697388,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.7399178147315979,0.4718131124973297,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8646481037139893,0.4352839291095733,0.4153075814247131,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7009845972061157,0.2258815020322799,1.0350122451782229,285.0062561035156,284.95001220703125,299.06011962890625,295.4501342773437,297.5830078125,297.1507263183594,285.00543212890625,1.0,0.62233567237854,0.3052907586097717,0.3052907586097717,1.0,1.0,-3.2822155952453613,0.703710675239563,2.578505039215088,-0.0361016243696212,0.968525767326355,0.968525767326355,0.0,179.39097595214844,198.0,59499.53515625,0.0,3021.601806640625,1.0,279.4422302246094,283.2409973144531,298.4366760253906,302.2546691894531,293.1499938964844,293.1499938964844,279.1499938964844,33238.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84011310338974,1.0,0.0,0.0,3.744552373886109,3.744576930999756,9.3560623781741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.25390625,0.0,1619.7353515625,1895.4371337890625,0.0,2842.77197265625,0.9246495366096495,1.0,0.0,3.0,1.0,0.0
18034920,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7948477268218994,0.3339748084545135,0.3039650619029999,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9278995394706726,0.5330445766448975,0.5072051286697388,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.7399178147315979,0.4718131124973297,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8646481037139893,0.4352839291095733,0.4153075814247131,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7009845972061157,0.2258815020322799,1.0350122451782229,285.0062561035156,284.95001220703125,299.06011962890625,295.4501342773437,297.5830078125,297.1507263183594,285.00543212890625,1.0,0.62233567237854,0.3052907586097717,0.3052907586097717,1.0,1.0,-3.2822155952453613,0.703710675239563,2.578505039215088,-0.0361016243696212,0.968525767326355,0.968525767326355,0.0,179.39097595214844,198.0,59499.53515625,0.0,3021.601806640625,1.0,279.4422302246094,283.2409973144531,298.4366760253906,302.2546691894531,293.1499938964844,293.1499938964844,279.1499938964844,33238.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84011310338974,1.0,0.0,0.0,3.744552373886109,3.744576930999756,9.3560623781741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.25390625,0.0,1619.7353515625,1895.4371337890625,0.0,2842.77197265625,0.9246495366096495,1.0,0.0,3.0,1.0,0.0
18034980,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7834964990615845,0.3312565386295318,0.3021001517772674,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9132609963417052,0.5294708609580994,0.5044676661491394,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.7344964146614075,0.4890098869800567,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8532841205596924,0.4327140152454376,0.4134606420993805,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6906032562255859,0.2239256054162979,1.0286372900009155,284.89288330078125,284.95001220703125,299.02215576171875,295.4267272949219,297.5444641113281,297.1123352050781,284.8946533203125,1.0,0.6272597312927246,0.3056982755661011,0.3056982755661011,1.0,1.0,-3.28749680519104,0.7064051032066345,2.5810916423797607,-0.0342702977359294,0.8659461140632629,0.8659461140632629,0.0,187.7369079589844,201.0,60117.890625,0.0,3079.800048828125,1.0,279.156982421875,283.1121520996094,298.4528503417969,302.38580322265625,293.1499938964844,293.1499938964844,279.45001220703125,38934.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491712212562561,1.0,0.0,0.0,3.630695343017578,3.630719661712648,8.795751114121231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.056640625,0.0,1533.63525390625,1895.4371337890625,0.0,2927.5087890625,0.9033515453338624,1.0,0.0,3.0,1.0,0.0
18035040,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7834964990615845,0.3312565386295318,0.3021001517772674,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9132609963417052,0.5294708609580994,0.5044676661491394,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.7344964146614075,0.4890098869800567,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8532841205596924,0.4327140152454376,0.4134606420993805,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6906032562255859,0.2239256054162979,1.0286372900009155,284.89288330078125,284.95001220703125,299.02215576171875,295.4267272949219,297.5444641113281,297.1123352050781,284.8946533203125,1.0,0.6272597312927246,0.3056982755661011,0.3056982755661011,1.0,1.0,-3.28749680519104,0.7064051032066345,2.5810916423797607,-0.0342702977359294,0.8659461140632629,0.8659461140632629,0.0,187.7369079589844,201.0,60117.890625,0.0,3079.800048828125,1.0,279.156982421875,283.1121520996094,298.4528503417969,302.38580322265625,293.1499938964844,293.1499938964844,279.45001220703125,38934.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491712212562561,1.0,0.0,0.0,3.630695343017578,3.630719661712648,8.795751114121231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.056640625,0.0,1533.63525390625,1895.4371337890625,0.0,2927.5087890625,0.9033515453338624,1.0,0.0,3.0,1.0,0.0
18035100,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7787923812866211,0.330240249633789,0.301107108592987,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.907450795173645,0.5280247330665588,0.5030156970024109,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.7321616411209106,0.496081680059433,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8486694097518921,0.4317038357257843,0.4124532639980316,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6861798167228699,0.2230403572320938,1.024865984916687,285.0111389160156,284.95001220703125,299.00341796875,295.4150085449219,297.5294189453125,297.0982971191406,285.0128479003906,1.0,0.6290509104728699,0.3059020340442657,0.3059020340442657,1.0,1.0,-3.28731369972229,0.706965982913971,2.5803475379943848,-0.0336538217961788,0.9457545876502992,0.9457545876502992,0.0,191.14529418945312,201.0,59233.76953125,0.0,3098.5205078125,1.0,279.4011535644531,283.2469482421875,298.38739013671875,302.1559143066406,293.1499938964844,293.1499938964844,279.45001220703125,34367.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434627652168274,1.0,0.0,0.0,3.674861192703247,3.674885034561157,9.011044994622351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5966796875,0.0,1548.7095947265625,1895.4371337890625,0.0,2874.08447265625,0.911317765712738,1.0,0.0,3.0,1.0,0.0
18035160,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7751047611236572,0.3293389678001404,0.30040243268013,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9030042886734008,0.526709794998169,0.5018841028213501,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.7300447225570679,0.5018858909606934,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8450368046760559,0.4308217167854309,0.4117187261581421,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6825982928276062,0.2222392708063125,1.02173113822937,284.9989929199219,284.95001220703125,298.9848327636719,295.4033203125,297.5166015625,297.08721923828125,284.9974365234375,1.0,0.630582869052887,0.3059429228305816,0.3059429228305816,1.0,1.0,-3.287432909011841,0.7071529626846313,2.58027982711792,-0.0334678180515766,0.9566946029663086,0.9566946029663086,0.0,193.99169921875,204.0,59307.11328125,0.0,3114.749755859375,1.0,279.44244384765625,283.23779296875,298.3845520019531,302.19451904296875,293.1499938964844,293.1499938964844,279.1499938964844,33627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418178558349609,1.0,0.0,0.0,3.736404895782471,3.736429452896118,9.31539261728176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.623046875,0.0,1613.2677001953125,1895.4371337890625,0.0,2858.7041015625,0.9229140877723694,1.0,0.0,3.0,1.0,0.0
18035220,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7665460705757141,0.3265184760093689,0.29837167263031,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8930994272232056,0.5229968428611755,0.4989409148693084,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9966330528259276,0.7245160937309265,0.5079842209815979,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8367793560028076,0.4281517565250397,0.4097097516059875,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6745095252990723,0.2201264798641204,1.014204740524292,284.89111328125,284.95001220703125,298.9482727050781,295.3799743652344,297.4864501953125,297.0592041015625,284.8923034667969,1.0,0.6325465440750122,0.3060246706008911,0.3060246706008911,1.0,1.0,-3.27730131149292,0.7045361995697021,2.5727651119232178,-0.0334519185125827,0.8546517491340637,0.8546517491340637,0.0,200.2242584228516,207.0,59650.91796875,0.0,3127.532958984375,1.0,279.1571655273437,283.1185302734375,298.4000244140625,302.3073425292969,293.1499938964844,293.1499938964844,279.45001220703125,39428.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849652886390686,1.0,0.0,0.0,3.5973317623138428,3.597355842590332,8.634839332444244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.22265625,0.0,1500.643310546875,1895.4371337890625,0.0,2932.01953125,0.8963409662246704,1.0,0.0,3.0,1.0,0.0
18035280,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7665460705757141,0.3265184760093689,0.29837167263031,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8930994272232056,0.5229968428611755,0.4989409148693084,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9966330528259276,0.7245160937309265,0.5079842209815979,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8367793560028076,0.4281517565250397,0.4097097516059875,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6745095252990723,0.2201264798641204,1.014204740524292,284.89111328125,284.95001220703125,298.9482727050781,295.3799743652344,297.4864501953125,297.0592041015625,284.8923034667969,1.0,0.6325465440750122,0.3060246706008911,0.3060246706008911,1.0,1.0,-3.27730131149292,0.7045361995697021,2.5727651119232178,-0.0334519185125827,0.8546517491340637,0.8546517491340637,0.0,200.2242584228516,207.0,59650.91796875,0.0,3127.532958984375,1.0,279.1571655273437,283.1185302734375,298.4000244140625,302.3073425292969,293.1499938964844,293.1499938964844,279.45001220703125,39428.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849652886390686,1.0,0.0,0.0,3.5973317623138428,3.597355842590332,8.634839332444244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.22265625,0.0,1500.643310546875,1895.4371337890625,0.0,2932.01953125,0.8963409662246704,1.0,0.0,3.0,1.0,0.0
18035340,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7591275572776794,0.3244986832141876,0.2965889573097229,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.884323239326477,0.5200881958007812,0.4962316751480102,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9897282719612122,0.7223785519599915,0.506062924861908,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8295333981513977,0.4261247813701629,0.4078594148159027,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6672822833061218,0.2183419167995453,1.00682270526886,284.9873962402344,284.95001220703125,298.9125671386719,295.3566589355469,297.4718322753906,297.050537109375,284.9862365722656,1.0,0.6330826878547668,0.3061064481735229,0.3061064481735229,1.0,1.0,-3.258523464202881,0.699504017829895,2.5590193271636963,-0.0343880094587802,0.9340514540672302,0.9340514540672302,0.0,205.6428985595703,210.0,58582.9921875,0.0,3116.787109375,1.0,279.4419250488281,283.2399597167969,298.3319702148437,302.1006774902344,293.1499938964844,293.1499938964844,279.1499938964844,34149.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410036563873291,1.0,0.0,0.0,3.687373638153076,3.6873974800109854,9.0725120571733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.4521484375,0.0,1561.1572265625,1895.4371337890625,0.0,2851.09375,0.912331998348236,1.0,0.0,3.0,1.0,0.0
18035400,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7591275572776794,0.3244986832141876,0.2965889573097229,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.884323239326477,0.5200881958007812,0.4962316751480102,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9897282719612122,0.7223785519599915,0.506062924861908,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8295333981513977,0.4261247813701629,0.4078594148159027,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6672822833061218,0.2183419167995453,1.00682270526886,284.9873962402344,284.95001220703125,298.9125671386719,295.3566589355469,297.4718322753906,297.050537109375,284.9862365722656,1.0,0.6330826878547668,0.3061064481735229,0.3061064481735229,1.0,1.0,-3.258523464202881,0.699504017829895,2.5590193271636963,-0.0343880094587802,0.9340514540672302,0.9340514540672302,0.0,205.6428985595703,210.0,58582.9921875,0.0,3116.787109375,1.0,279.4419250488281,283.2399597167969,298.3319702148437,302.1006774902344,293.1499938964844,293.1499938964844,279.1499938964844,34149.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410036563873291,1.0,0.0,0.0,3.687373638153076,3.6873974800109854,9.0725120571733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.4521484375,0.0,1561.1572265625,1895.4371337890625,0.0,2851.09375,0.912331998348236,1.0,0.0,3.0,1.0,0.0
18035460,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7525620460510254,0.3216917216777801,0.2944759130477905,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.876603364944458,0.5163419246673584,0.4931557178497314,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9835821986198424,0.7197859287261963,0.5045800805091858,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.823152482509613,0.4233928024768829,0.4057022035121918,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6609617471694946,0.2162171453237533,0.9988539218902588,284.89471435546875,284.95001220703125,298.8778076171875,295.3334045410156,297.4552001953125,297.039306640625,284.8954467773437,1.0,0.632987380027771,0.3066043853759765,0.3066043853759765,1.0,1.0,-3.238331794738769,0.6952576637268066,2.543074131011963,-0.0340203680098056,0.8388281464576721,0.8388281464576721,0.0,210.2234039306641,213.0,58675.75,0.0,3098.42041015625,1.0,279.1582336425781,283.13720703125,298.3458251953125,302.1918640136719,293.1499938964844,293.1499938964844,279.45001220703125,39720.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847349226474762,1.0,0.0,0.0,3.523613929748535,3.523637294769287,8.284569048555568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.19140625,0.0,1423.926513671875,1895.4371337890625,0.0,2910.449462890625,0.8804125189781189,1.0,0.0,3.0,1.0,0.0
18035520,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7525620460510254,0.3216917216777801,0.2944759130477905,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.876603364944458,0.5163419246673584,0.4931557178497314,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9835821986198424,0.7197859287261963,0.5045800805091858,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.823152482509613,0.4233928024768829,0.4057022035121918,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6609617471694946,0.2162171453237533,0.9988539218902588,284.89471435546875,284.95001220703125,298.8778076171875,295.3334045410156,297.4552001953125,297.039306640625,284.8954467773437,1.0,0.632987380027771,0.3066043853759765,0.3066043853759765,1.0,1.0,-3.238331794738769,0.6952576637268066,2.543074131011963,-0.0340203680098056,0.8388281464576721,0.8388281464576721,0.0,210.2234039306641,213.0,58675.75,0.0,3098.42041015625,1.0,279.1582336425781,283.13720703125,298.3458251953125,302.1918640136719,293.1499938964844,293.1499938964844,279.45001220703125,39720.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847349226474762,1.0,0.0,0.0,3.523613929748535,3.523637294769287,8.284569048555568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.19140625,0.0,1423.926513671875,1895.4371337890625,0.0,2910.449462890625,0.8804125189781189,1.0,0.0,3.0,1.0,0.0
18035580,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.747592031955719,0.3197115063667297,0.2926742732524872,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8706550598144531,0.5134349465370178,0.4903894662857055,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9789001941680908,0.7187162637710571,0.503726065158844,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8181836009025574,0.4213398993015289,0.4037639498710632,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6559810638427734,0.2144589126110077,0.991258442401886,284.9856872558594,284.95001220703125,298.8440856933594,295.3101806640625,297.445556640625,297.0365905761719,284.9846496582031,1.0,0.6326112151145935,0.3071023225784302,0.3071023225784302,1.0,1.0,-3.220341682434082,0.6916623115539551,2.528679370880127,-0.0336796417832374,0.9147947430610656,0.9147947430610656,0.0,213.642822265625,216.0,57655.6015625,0.0,3078.54736328125,1.0,279.4413757324219,283.2527770996094,298.2816772460937,301.9904479980469,293.1499938964844,293.1499938964844,279.1499938964844,34181.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379389047622681,1.0,0.0,0.0,3.616006135940552,3.616029500961304,8.724722420083708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.90234375,0.0,1482.1942138671875,1895.4371337890625,0.0,2822.464599609375,0.8963238596916199,1.0,0.0,3.0,1.0,0.0
18035640,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.747592031955719,0.3197115063667297,0.2926742732524872,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8706550598144531,0.5134349465370178,0.4903894662857055,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9789001941680908,0.7187162637710571,0.503726065158844,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8181836009025574,0.4213398993015289,0.4037639498710632,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6559810638427734,0.2144589126110077,0.991258442401886,284.9856872558594,284.95001220703125,298.8440856933594,295.3101806640625,297.445556640625,297.0365905761719,284.9846496582031,1.0,0.6326112151145935,0.3071023225784302,0.3071023225784302,1.0,1.0,-3.220341682434082,0.6916623115539551,2.528679370880127,-0.0336796417832374,0.9147947430610656,0.9147947430610656,0.0,213.642822265625,216.0,57655.6015625,0.0,3078.54736328125,1.0,279.4413757324219,283.2527770996094,298.2816772460937,301.9904479980469,293.1499938964844,293.1499938964844,279.1499938964844,34181.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379389047622681,1.0,0.0,0.0,3.616006135940552,3.616029500961304,8.724722420083708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.90234375,0.0,1482.1942138671875,1895.4371337890625,0.0,2822.464599609375,0.8963238596916199,1.0,0.0,3.0,1.0,0.0
18035700,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7451940178871155,0.3183649182319641,0.2917546033859253,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8677868843078613,0.5116121768951416,0.488990306854248,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9765464663505554,0.7175564169883728,0.5032573938369751,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8157512545585632,0.4200122356414795,0.4027892351150512,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6536132097244263,0.2134389579296112,0.9875573515892028,284.8634338378906,284.95001220703125,298.82763671875,295.298583984375,297.4388122558594,297.03277587890625,284.8623352050781,1.0,0.6323967576026917,0.307351291179657,0.307351291179657,1.0,1.0,-3.2113735675811768,0.6898618340492249,2.5215117931365967,-0.0334057509899139,0.8250308036804199,0.8250308036804199,0.0,215.3220367431641,216.0,58201.45703125,0.0,3068.549072265625,1.0,279.1988220214844,283.1193542480469,298.3234558105469,302.1790771484375,293.1499938964844,293.1499938964844,279.1499938964844,39267.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433254361152649,1.0,0.0,0.0,3.5499637126922607,3.549987316131592,8.408937901549507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.875,0.0,1448.470458984375,1895.4371337890625,0.0,2872.800048828125,0.8828166723251343,1.0,0.0,3.0,1.0,0.0
18035760,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7423338890075684,0.3169355392456054,0.2905488610267639,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8644381761550903,0.5096904635429382,0.4872701168060303,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9735834002494812,0.7162622213363647,0.5024120807647705,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8128347396850586,0.4185871183872223,0.4015415608882904,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.65087890625,0.2123460471630096,0.9831532835960388,284.90045166015625,284.95001220703125,298.8114624023437,295.2870178222656,297.4316101074219,297.0281677246094,284.9013366699219,1.0,0.6320348381996155,0.3076646625995636,0.3076646625995636,1.0,1.0,-3.200044870376587,0.6875690221786499,2.5124759674072266,-0.0331473611295223,0.8269577026367188,0.8269577026367188,0.0,217.25582885742188,219.0,57706.4921875,0.0,3054.95458984375,1.0,279.1585388183594,283.1575927734375,298.29852294921875,302.08270263671875,293.1499938964844,293.1499938964844,279.45001220703125,39709.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440743088722229,1.0,0.0,0.0,3.448127269744873,3.448150157928467,7.933409733595909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2060546875,0.0,1346.1826171875,1895.4371337890625,0.0,2879.803955078125,0.86381596326828,1.0,0.0,3.0,1.0,0.0
18035820,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7380188703536987,0.3149067461490631,0.2887083888053894,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8592653274536133,0.5067083835601807,0.4844386875629425,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.969127357006073,0.7149677276611328,0.501437246799469,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.808223307132721,0.4164558351039886,0.3995307981967926,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6465473771095276,0.2105588614940643,0.9754114747047424,284.9835205078125,284.95001220703125,298.78009033203125,295.263916015625,297.42303466796875,297.0261535644531,284.98248291015625,1.0,0.6313896179199219,0.308291345834732,0.308291345834732,1.0,1.0,-3.1815226078033447,0.6841667890548706,2.497355937957764,-0.0324986726045608,0.8983133435249329,0.8983133435249329,0.0,220.2294769287109,222.0,56749.8671875,0.0,3031.855712890625,1.0,279.4407958984375,283.264892578125,298.2350769042969,301.8864440917969,293.1499938964844,293.1499938964844,279.75,34143.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346194624900818,1.0,0.0,0.0,3.547351121902466,3.5473737716674805,8.396564794566075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.267578125,0.0,1408.438232421875,1895.4371337890625,0.0,2791.489013671875,0.8808344006538391,1.0,0.0,3.0,1.0,0.0
18035880,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7380188703536987,0.3149067461490631,0.2887083888053894,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8592653274536133,0.5067083835601807,0.4844386875629425,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.969127357006073,0.7149677276611328,0.501437246799469,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.808223307132721,0.4164558351039886,0.3995307981967926,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6465473771095276,0.2105588614940643,0.9754114747047424,284.9835205078125,284.95001220703125,298.78009033203125,295.263916015625,297.42303466796875,297.0261535644531,284.98248291015625,1.0,0.6313896179199219,0.308291345834732,0.308291345834732,1.0,1.0,-3.1815226078033447,0.6841667890548706,2.497355937957764,-0.0324986726045608,0.8983133435249329,0.8983133435249329,0.0,220.2294769287109,222.0,56749.8671875,0.0,3031.855712890625,1.0,279.4407958984375,283.264892578125,298.2350769042969,301.8864440917969,293.1499938964844,293.1499938964844,279.75,34143.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346194624900818,1.0,0.0,0.0,3.547351121902466,3.5473737716674805,8.396564794566075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.267578125,0.0,1408.438232421875,1895.4371337890625,0.0,2791.489013671875,0.8808344006538391,1.0,0.0,3.0,1.0,0.0
18035940,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7343286275863647,0.3130424916744232,0.2871564030647278,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8547883033752441,0.5039248466491699,0.4819437265396118,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9652231335639954,0.7138365507125854,0.5007601380348206,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8040973544120789,0.4145109355449676,0.3978181183338165,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6428180932998657,0.2089226245880127,0.9686188101768494,285.0369567871094,284.95001220703125,298.75,295.2408447265625,297.41619873046875,297.0260925292969,285.0337219238281,1.0,0.6309245824813843,0.3089180588722229,0.3089180588722229,1.0,1.0,-3.1656153202056885,0.681485116481781,2.4841301441192627,-0.0316529646515846,0.994807243347168,0.994807243347168,0.0,222.931396484375,225.0,56072.37890625,0.0,3012.9619140625,1.0,279.7414245605469,283.3427124023437,298.2204284667969,301.8141174316406,293.1499938964844,293.1499938964844,279.45001220703125,31559.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279425501823425,1.0,0.0,0.0,3.725896835327149,3.7259209156036377,9.263069955522952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.486328125,0.0,1585.344482421875,1895.4371337890625,0.0,2729.30126953125,0.9191063642501832,1.0,0.0,3.0,1.0,0.0
18036000,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7343286275863647,0.3130424916744232,0.2871564030647278,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8547883033752441,0.5039248466491699,0.4819437265396118,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9652231335639954,0.7138365507125854,0.5007601380348206,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8040973544120789,0.4145109355449676,0.3978181183338165,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6428180932998657,0.2089226245880127,0.9686188101768494,285.0369567871094,284.95001220703125,298.75,295.2408447265625,297.41619873046875,297.0260925292969,285.0337219238281,1.0,0.6309245824813843,0.3089180588722229,0.3089180588722229,1.0,1.0,-3.1656153202056885,0.681485116481781,2.4841301441192627,-0.0316529646515846,0.994807243347168,0.994807243347168,0.0,222.931396484375,225.0,56072.37890625,0.0,3012.9619140625,1.0,279.7414245605469,283.3427124023437,298.2204284667969,301.8141174316406,293.1499938964844,293.1499938964844,279.45001220703125,31559.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279425501823425,1.0,0.0,0.0,3.725896835327149,3.7259209156036377,9.263069955522952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.486328125,0.0,1585.344482421875,1895.4371337890625,0.0,2729.30126953125,0.9191063642501832,1.0,0.0,3.0,1.0,0.0
18036060,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7307409048080444,0.310727059841156,0.285542368888855,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8505991697311401,0.5008684992790222,0.4795826077461242,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9610714912414552,0.7113258242607117,0.499580442905426,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8001112341880798,0.4122251570224762,0.3961255848407745,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6394357085227966,0.2072580754756927,0.962650179862976,284.8631591796875,284.95001220703125,298.7286682128906,295.2220764160156,297.4060363769531,297.0193176269531,284.8648986816406,1.0,0.6304528117179871,0.3094075918197632,0.3094075918197632,1.0,1.0,-3.150217771530152,0.6785238981246948,2.471693992614746,-0.0310423411428928,0.8684474229812622,0.8684474229812622,0.0,225.5624389648437,225.0,56751.93359375,0.0,2994.87255859375,1.0,279.46783447265625,283.1625366210937,298.2646789550781,302.0033264160156,293.1499938964844,293.1499938964844,279.45001220703125,38400.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377403020858765,1.0,0.0,0.0,3.668496370315552,3.668520927429199,8.97985785286437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.92578125,0.0,1571.8968505859375,1895.4371337890625,0.0,2820.610107421875,0.909884512424469,1.0,0.0,3.0,1.0,0.0
18036120,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7292554974555969,0.3099001944065094,0.2848262786865234,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8489109873771667,0.499776154756546,0.4785871207714081,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9592753052711488,0.7103939652442932,0.498945951461792,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7984728813171387,0.41138955950737,0.3953801691532135,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6380744576454163,0.206643521785736,0.9601552486419678,284.8764038085937,284.95001220703125,298.7216491699219,295.2149963378906,297.4024353027344,297.0167236328125,284.8782043457031,1.0,0.6302005648612976,0.3095746040344238,0.3095746040344238,1.0,1.0,-3.1435015201568604,0.6770966649055481,2.466404914855957,-0.0309623554348945,0.8637735247612,0.8637735247612,0.0,226.60745239257807,213.0,56539.91796875,0.0,2986.47412109375,1.0,279.45703125,283.1770324707031,298.2460632324219,301.956787109375,293.1499938964844,293.1499938964844,279.75,38882.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384541273117065,1.0,0.0,0.0,3.629929780960083,3.629954099655152,8.792042081040563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2509765625,0.0,1532.39990234375,1895.4371337890625,0.0,2827.275390625,0.9027922749519348,1.0,0.0,3.0,1.0,0.0
18036180,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7291227579116821,0.3076320886611938,0.2824406325817108,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8490617275238037,0.4964838325977325,0.4751213490962982,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9606585502624512,0.7082784175872803,0.4971062541007995,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7987784743309021,0.4089279770851135,0.3927380442619324,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6375568509101868,0.2046719491481781,0.9502452611923218,284.9800720214844,284.95001220703125,298.6952514648437,295.1837463378906,297.39410400390625,297.0135803222656,284.9786682128906,1.0,0.6249732971191406,0.3102311193943023,0.3102311193943023,1.0,1.0,-3.119158744812012,0.6720574498176575,2.447101354598999,-0.0306085497140884,0.9416335225105286,0.9416335225105286,0.0,223.0886688232422,201.0,55373.88671875,0.0,2917.364501953125,1.0,279.7421569824219,283.3043212890625,298.162109375,301.7331848144531,293.1499938964844,293.1499938964844,279.45001220703125,34127.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302792906761169,1.0,0.0,0.0,3.716416120529175,3.716440439224243,9.215989393851488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.580078125,0.0,1594.058837890625,1895.4371337890625,0.0,2751.045654296875,0.918784201145172,1.0,0.0,3.0,1.0,0.0
