time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036240,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7291227579116821,0.3076320886611938,0.2824406325817108,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8490617275238037,0.4964838325977325,0.4751213490962982,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9606585502624512,0.7082784175872803,0.4971062541007995,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7987784743309021,0.4089279770851135,0.3927380442619324,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6375568509101868,0.2046719491481781,0.9502452611923218,284.9800720214844,284.95001220703125,298.6952514648437,295.1837463378906,297.39410400390625,297.0135803222656,284.9786682128906,1.0,0.6249732971191406,0.3102311193943023,0.3102311193943023,1.0,1.0,-3.119158744812012,0.6720574498176575,2.447101354598999,-0.0306085497140884,0.9416335225105286,0.9416335225105286,0.0,223.0886688232422,201.0,55373.88671875,0.0,2917.364501953125,1.0,279.7421569824219,283.3043212890625,298.162109375,301.7331848144531,293.1499938964844,293.1499938964844,279.45001220703125,34127.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302792906761169,1.0,0.0,0.0,3.716416120529175,3.716440439224243,9.215989393851488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.580078125,0.0,1594.058837890625,1895.4371337890625,0.0,2751.045654296875,0.918784201145172,1.0,0.0,3.0,1.0,0.0
18036300,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.730248749256134,0.3062248528003692,0.2812678813934326,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.850580096244812,0.4945430159568786,0.4734046757221222,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9630844593048096,0.7066658139228821,0.4961839020252228,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8003733158111572,0.4074570834636688,0.3914236426353454,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6383529901504517,0.2035868316888809,0.94527667760849,284.8475341796875,284.95001220703125,298.6827392578125,295.166259765625,297.3890991210937,297.0108642578125,284.8448181152344,1.0,0.6215507984161377,0.3105593919754028,0.3105593919754028,1.0,1.0,-3.107028007507324,0.6695342659950256,2.437493801116944,-0.0303329713642597,0.8418596386909485,0.8418596386909485,0.0,219.69754028320312,201.0,55945.6875,0.0,2874.585693359375,1.0,279.4964599609375,283.1600341796875,298.1976013183594,301.91375732421875,293.1499938964844,293.1499938964844,279.45001220703125,39129.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362870216369629,1.0,0.0,0.0,3.6540119647979736,3.654036521911621,8.909087227948476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.619140625,0.0,1561.0765380859375,1895.4371337890625,0.0,2807.045166015625,0.9057982563972472,1.0,0.0,3.0,1.0,0.0
18036360,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.731359601020813,0.3047280609607696,0.2797941863536834,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8521840572357178,0.4924929440021515,0.4713466763496399,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.96553373336792,0.7048831582069397,0.4948455393314361,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8020408749580383,0.4058831632137298,0.3898169994354248,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.639188289642334,0.2024321258068084,0.9395442605018616,284.88189697265625,284.95001220703125,298.6706848144531,295.1475524902344,297.3837585449219,297.00750732421875,284.88385009765625,1.0,0.6176173090934753,0.3109657168388366,0.3109657168388366,1.0,1.0,-3.0923516750335693,0.6664857268333435,2.42586612701416,-0.030033029615879,0.835159957408905,0.835159957408905,0.0,215.9437866210937,189.0,55328.9140625,0.0,2825.0751953125,1.0,279.45770263671875,283.2007751464844,298.16357421875,301.8036193847656,293.1499938964844,293.1499938964844,279.75,40491.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374150991439819,1.0,0.0,0.0,3.530313968658448,3.5303375720977783,8.316104640471167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.16748046875,0.0,1436.5469970703125,1895.4371337890625,0.0,2817.57421875,0.8825283646583557,1.0,0.0,3.0,1.0,0.0
18036420,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7360571026802063,0.3027259707450866,0.2774639129638672,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8582427501678467,0.4894158542156219,0.4678854644298553,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9735409617424012,0.7029053568840027,0.4929765462875366,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8081163763999939,0.4035972058773041,0.3871263861656189,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6428948044776917,0.2006108611822128,0.9291787147521972,284.9799194335937,284.95001220703125,298.6477966308594,295.10675048828125,297.3782958984375,297.0072021484375,284.9787902832031,1.0,0.6090914607048035,0.3117783963680267,0.3117783963680267,1.0,1.0,-3.067439079284668,0.6616591811180115,2.405779838562012,-0.0291386134922504,0.91055566072464,0.91055566072464,0.0,206.2630157470703,177.0,54161.06640625,0.0,2724.683349609375,1.0,279.74139404296875,283.32208251953125,298.076416015625,301.5722045898437,293.1499938964844,293.1499938964844,279.45001220703125,34451.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274338245391846,1.0,0.0,0.0,3.615619421005249,3.61564302444458,8.722856819076696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.6455078125,0.0,1483.7777099609375,1895.4371337890625,0.0,2724.5703125,0.8964046239852905,1.0,0.0,3.0,1.0,0.0
18036480,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7360571026802063,0.3027259707450866,0.2774639129638672,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8582427501678467,0.4894158542156219,0.4678854644298553,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9735409617424012,0.7029053568840027,0.4929765462875366,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8081163763999939,0.4035972058773041,0.3871263861656189,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6428948044776917,0.2006108611822128,0.9291787147521972,284.9799194335937,284.95001220703125,298.6477966308594,295.10675048828125,297.3782958984375,297.0072021484375,284.9787902832031,1.0,0.6090914607048035,0.3117783963680267,0.3117783963680267,1.0,1.0,-3.067439079284668,0.6616591811180115,2.405779838562012,-0.0291386134922504,0.91055566072464,0.91055566072464,0.0,206.2630157470703,177.0,54161.06640625,0.0,2724.683349609375,1.0,279.74139404296875,283.32208251953125,298.076416015625,301.5722045898437,293.1499938964844,293.1499938964844,279.45001220703125,34451.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274338245391846,1.0,0.0,0.0,3.615619421005249,3.61564302444458,8.722856819076696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.6455078125,0.0,1483.7777099609375,1895.4371337890625,0.0,2724.5703125,0.8964046239852905,1.0,0.0,3.0,1.0,0.0
18036540,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7414827942848206,0.3000107109546661,0.2748619318008423,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.865348756313324,0.4855778515338897,0.4641189873218536,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.981941819190979,0.6995606422424316,0.4906435012817383,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8148425817489624,0.4006832838058471,0.3841940760612488,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6473950743675232,0.1985026448965072,0.9184516668319702,284.8951721191406,284.95001220703125,298.6264343261719,295.0617370605469,297.37060546875,297.0038757324219,284.8957214355469,1.0,0.5998570919036865,0.3125910758972168,0.3125910758972168,1.0,1.0,-3.040564775466919,0.6562145948410034,2.384350061416626,-0.0279909558594226,0.8186076879501343,0.8186076879501343,0.0,195.95851135253903,165.0,54040.3515625,0.0,2618.75927734375,1.0,279.4588928222656,283.23004150390625,298.07373046875,301.63287353515625,293.1499938964844,293.1499938964844,279.75,40196.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338795900344849,1.0,0.0,0.0,3.424532651901245,3.42455530166626,7.825208285794361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.87646484375,0.0,1325.954345703125,1895.4371337890625,0.0,2784.58984375,0.859084963798523,1.0,0.0,3.0,1.0,0.0
18036600,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7414827942848206,0.3000107109546661,0.2748619318008423,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.865348756313324,0.4855778515338897,0.4641189873218536,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.981941819190979,0.6995606422424316,0.4906435012817383,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8148425817489624,0.4006832838058471,0.3841940760612488,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6473950743675232,0.1985026448965072,0.9184516668319702,284.8951721191406,284.95001220703125,298.6264343261719,295.0617370605469,297.37060546875,297.0038757324219,284.8957214355469,1.0,0.5998570919036865,0.3125910758972168,0.3125910758972168,1.0,1.0,-3.040564775466919,0.6562145948410034,2.384350061416626,-0.0279909558594226,0.8186076879501343,0.8186076879501343,0.0,195.95851135253903,165.0,54040.3515625,0.0,2618.75927734375,1.0,279.4588928222656,283.23004150390625,298.07373046875,301.63287353515625,293.1499938964844,293.1499938964844,279.75,40196.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338795900344849,1.0,0.0,0.0,3.424532651901245,3.42455530166626,7.825208285794361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.87646484375,0.0,1325.954345703125,1895.4371337890625,0.0,2784.58984375,0.859084963798523,1.0,0.0,3.0,1.0,0.0
18036660,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7488325238227844,0.2980512380599975,0.2725535035133362,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8747342824935913,0.482509970664978,0.4606501460075378,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9916583895683287,0.697425365447998,0.4886724948883056,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8232404589653015,0.3984057605266571,0.3814888596534729,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6535208821296692,0.1967346370220184,0.9081429839134216,284.9793395996094,284.95001220703125,298.6064758300781,295.0128479003906,297.3663635253906,297.0045166015625,284.9782409667969,1.0,0.590217113494873,0.3135241866111755,0.3135241866111755,1.0,1.0,-3.015600204467773,0.651619017124176,2.363981246948242,-0.0266439467668533,0.8875977396965027,0.8875977396965027,0.0,184.64956665039065,153.0,52915.44921875,0.0,2512.96728515625,1.0,279.74053955078125,283.3386535644531,297.98175048828125,301.40069580078125,293.1499938964844,293.1499938964844,280.04998779296875,34374.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238455653190613,1.0,0.0,0.0,3.515108585357666,3.5151309967041016,8.244622904385324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.61181640625,0.0,1376.4984130859375,1895.4371337890625,0.0,2691.232177734375,0.8737993836402893,1.0,0.0,3.0,1.0,0.0
18036720,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7488325238227844,0.2980512380599975,0.2725535035133362,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8747342824935913,0.482509970664978,0.4606501460075378,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9916583895683287,0.697425365447998,0.4886724948883056,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8232404589653015,0.3984057605266571,0.3814888596534729,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6535208821296692,0.1967346370220184,0.9081429839134216,284.9793395996094,284.95001220703125,298.6064758300781,295.0128479003906,297.3663635253906,297.0045166015625,284.9782409667969,1.0,0.590217113494873,0.3135241866111755,0.3135241866111755,1.0,1.0,-3.015600204467773,0.651619017124176,2.363981246948242,-0.0266439467668533,0.8875977396965027,0.8875977396965027,0.0,184.64956665039065,153.0,52915.44921875,0.0,2512.96728515625,1.0,279.74053955078125,283.3386535644531,297.98175048828125,301.40069580078125,293.1499938964844,293.1499938964844,280.04998779296875,34374.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238455653190613,1.0,0.0,0.0,3.515108585357666,3.5151309967041016,8.244622904385324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.61181640625,0.0,1376.4984130859375,1895.4371337890625,0.0,2691.232177734375,0.8737993836402893,1.0,0.0,3.0,1.0,0.0
18036780,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7575119137763977,0.296272724866867,0.2705658376216888,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8855810165405273,0.4796487092971802,0.4575441181659698,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.695594847202301,0.4841873347759247,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8326917886734009,0.3963187038898468,0.3791055977344513,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6608421802520752,0.1951307356357574,0.8989366888999939,285.0318603515625,284.95001220703125,298.58770751953125,294.96051025390625,297.3638000488281,297.0066833496094,285.02783203125,1.0,0.5803642272949219,0.3144573271274566,0.3144573271274566,1.0,1.0,-2.9903275966644287,0.6469192504882812,2.3434083461761475,-0.0256370995193719,0.9808331727981568,0.9808331727981568,0.0,173.33712768554688,141.0,52053.9453125,0.0,2408.067138671875,1.0,280.0411682128906,283.4145202636719,297.93798828125,301.2899780273437,293.1499938964844,293.1499938964844,279.75,31583.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166123032569885,1.0,0.0,0.0,3.6935958862304688,3.6936194896698,9.103156912715348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7001953125,0.0,1548.7734375,1895.4371337890625,0.0,2624.2138671875,0.9117894172668456,1.0,0.0,3.0,1.0,0.0
18036840,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7575119137763977,0.296272724866867,0.2705658376216888,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8855810165405273,0.4796487092971802,0.4575441181659698,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.695594847202301,0.4841873347759247,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8326917886734009,0.3963187038898468,0.3791055977344513,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6608421802520752,0.1951307356357574,0.8989366888999939,285.0318603515625,284.95001220703125,298.58770751953125,294.96051025390625,297.3638000488281,297.0066833496094,285.02783203125,1.0,0.5803642272949219,0.3144573271274566,0.3144573271274566,1.0,1.0,-2.9903275966644287,0.6469192504882812,2.3434083461761475,-0.0256370995193719,0.9808331727981568,0.9808331727981568,0.0,173.33712768554688,141.0,52053.9453125,0.0,2408.067138671875,1.0,280.0411682128906,283.4145202636719,297.93798828125,301.2899780273437,293.1499938964844,293.1499938964844,279.75,31583.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166123032569885,1.0,0.0,0.0,3.6935958862304688,3.6936194896698,9.103156912715348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7001953125,0.0,1548.7734375,1895.4371337890625,0.0,2624.2138671875,0.9117894172668456,1.0,0.0,3.0,1.0,0.0
18036900,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7607192993164062,0.2948586642742157,0.2694179713726043,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8896406292915344,0.4776655733585357,0.4558230638504028,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9990000128746032,0.6947001814842224,0.4760468304157257,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8362401127815247,0.3948058485984802,0.3777812123298645,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6635368466377258,0.1940858364105224,0.8941706418991089,284.8621826171875,284.95001220703125,298.5787658691406,294.9331359863281,297.3609924316406,297.00555419921875,284.8549499511719,1.0,0.5749251246452332,0.314923882484436,0.314923882484436,1.0,1.0,-2.9696199893951416,0.6422273516654968,2.327392578125,-0.0259283538907766,0.8681544065475464,0.8681544065475464,0.0,168.6463623046875,141.0,52727.1875,0.0,2346.77001953125,1.0,279.79638671875,283.233154296875,297.9764099121094,301.4871520996094,293.1499938964844,293.1499938964844,279.75,36498.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245276212692261,1.0,0.0,0.0,3.6788508892059326,3.678875207901001,9.030621868078016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.03125,0.0,1569.26123046875,1895.4371337890625,0.0,2697.56494140625,0.9095250964164734,1.0,0.0,3.0,1.0,0.0
18036960,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7635718584060669,0.2932293117046356,0.2678601443767547,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8934096097946167,0.4754419326782226,0.4536407589912414,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.6942319273948669,0.4679667949676513,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8395363092422485,0.3930655717849731,0.3760542869567871,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6659759879112244,0.1928943395614624,0.8883426189422607,284.8647155761719,284.95001220703125,298.5700378417969,294.905029296875,297.3572692871094,297.0030212402344,284.8669738769531,1.0,0.5691514611244202,0.315442830324173,0.315442830324173,1.0,1.0,-2.946333646774292,0.6369125247001648,2.3094210624694824,-0.026431193575263,0.8382582068443298,0.8382582068443298,0.0,163.98507690429688,129.0,51984.8203125,0.0,2281.704833984375,1.0,279.7572631835937,283.2515563964844,297.9349365234375,301.3746337890625,293.1499938964844,293.1499938964844,280.04998779296875,40202.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272138833999634,1.0,0.0,0.0,3.551929712295532,3.5519535541534424,8.418253969466605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.330078125,0.0,1457.3719482421875,1895.4371337890625,0.0,2722.525146484375,0.886377215385437,1.0,0.0,3.0,1.0,0.0
18037020,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7715837359428406,0.2910395562648773,0.2653412520885467,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.903415024280548,0.4721084535121918,0.4499125182628631,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.6969600915908813,0.4493224322795868,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8483027815818787,0.3904778361320495,0.373073935508728,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.672643780708313,0.1909625232219696,0.8775690197944641,284.96124267578125,284.95001220703125,298.55328369140625,294.8468322753906,297.3568115234375,297.0065612792969,284.9595031738281,1.0,0.5570126175880432,0.3164807260036468,0.3164807260036468,1.0,1.0,-2.8998782634735107,0.626280665397644,2.273597478866577,-0.0276150722056627,0.901845157146454,0.901845157146454,0.0,153.77711486816406,117.0,50417.28125,0.0,2150.169921875,1.0,280.0414733886719,283.3746643066406,297.8145751953125,301.0906982421875,293.1499938964844,293.1499938964844,279.75,34946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167221546173096,1.0,0.0,0.0,3.615865707397461,3.615889072418213,8.724044278096699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3427734375,0.0,1487.71337890625,1895.4371337890625,0.0,2625.2294921875,0.8966472148895264,1.0,0.0,3.0,1.0,0.0
18037080,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7715837359428406,0.2910395562648773,0.2653412520885467,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.903415024280548,0.4721084535121918,0.4499125182628631,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.6969600915908813,0.4493224322795868,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8483027815818787,0.3904778361320495,0.373073935508728,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.672643780708313,0.1909625232219696,0.8775690197944641,284.96124267578125,284.95001220703125,298.55328369140625,294.8468322753906,297.3568115234375,297.0065612792969,284.9595031738281,1.0,0.5570126175880432,0.3164807260036468,0.3164807260036468,1.0,1.0,-2.8998782634735107,0.626280665397644,2.273597478866577,-0.0276150722056627,0.901845157146454,0.901845157146454,0.0,153.77711486816406,117.0,50417.28125,0.0,2150.169921875,1.0,280.0414733886719,283.3746643066406,297.8145751953125,301.0906982421875,293.1499938964844,293.1499938964844,279.75,34946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167221546173096,1.0,0.0,0.0,3.615865707397461,3.615889072418213,8.724044278096699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3427734375,0.0,1487.71337890625,1895.4371337890625,0.0,2625.2294921875,0.8966472148895264,1.0,0.0,3.0,1.0,0.0
18037140,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7809770703315735,0.2882949709892273,0.2627000212669372,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9157826900482178,0.4682006239891052,0.4460606873035431,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.701119065284729,0.4292619824409485,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8586400151252747,0.3873843252658844,0.3699650764465332,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6805528402328491,0.1887772977352142,0.866540253162384,284.8797302246094,284.95001220703125,298.5373229980469,294.7862548828125,297.3611145019531,297.0163879394531,284.88037109375,1.0,0.5442026853561401,0.3175186216831207,0.3175186216831207,1.0,1.0,-2.8509738445281982,0.6148247122764587,2.2361490726470947,-0.0284971948713064,0.7987916469573975,0.7987916469573975,0.0,143.27992248535156,120.0,49726.37109375,0.0,2016.9937744140625,1.0,279.7591552734375,283.2947998046875,297.7891540527344,301.0903625488281,293.1499938964844,293.1499938964844,280.04998779296875,41624.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214744329452515,1.0,0.0,0.0,3.3608181476593018,3.3608405590057373,7.536736461588589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.3525390625,0.0,1273.36181640625,1895.4371337890625,0.0,2669.234375,0.846516489982605,1.0,0.0,3.0,1.0,0.0
18037200,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7809770703315735,0.2882949709892273,0.2627000212669372,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9157826900482178,0.4682006239891052,0.4460606873035431,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.701119065284729,0.4292619824409485,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8586400151252747,0.3873843252658844,0.3699650764465332,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6805528402328491,0.1887772977352142,0.866540253162384,284.8797302246094,284.95001220703125,298.5373229980469,294.7862548828125,297.3611145019531,297.0163879394531,284.88037109375,1.0,0.5442026853561401,0.3175186216831207,0.3175186216831207,1.0,1.0,-2.8509738445281982,0.6148247122764587,2.2361490726470947,-0.0284971948713064,0.7987916469573975,0.7987916469573975,0.0,143.27992248535156,120.0,49726.37109375,0.0,2016.9937744140625,1.0,279.7591552734375,283.2947998046875,297.7891540527344,301.0903625488281,293.1499938964844,293.1499938964844,280.04998779296875,41624.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214744329452515,1.0,0.0,0.0,3.3608181476593018,3.3608405590057373,7.536736461588589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.3525390625,0.0,1273.36181640625,1895.4371337890625,0.0,2669.234375,0.846516489982605,1.0,0.0,3.0,1.0,0.0
18037260,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7865312099456787,0.2863730490207672,0.2606231868267059,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9233714938163756,0.4651742875576019,0.4428267180919647,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.7065187692642212,0.4171330034732818,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8648049831390381,0.3850199282169342,0.3673763573169708,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6848766803741455,0.1870153844356537,0.8571777939796448,284.9696350097656,284.95001220703125,298.52197265625,294.7236633300781,297.37750244140625,297.0423278808594,284.96881103515625,1.0,0.5360909104347229,0.3190491497516632,0.3190491497516632,1.0,1.0,-2.815628290176392,0.6084744930267334,2.207153797149658,-0.0264717936515808,0.8624861240386963,0.8624861240386963,0.0,136.9603271484375,123.0,48361.40625,0.0,1929.390625,1.0,280.03985595703125,283.4091796875,297.6768798828125,300.8175354003906,293.1499938964844,293.1499938964844,280.3500061035156,35015.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080238699913025,1.0,0.0,0.0,3.430116653442383,3.430138349533081,7.85074860232271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.42724609375,0.0,1295.0989990234375,1895.4371337890625,0.0,2545.00732421875,0.8553849458694458,1.0,0.0,3.0,1.0,0.0
18037320,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7865312099456787,0.2863730490207672,0.2606231868267059,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9233714938163756,0.4651742875576019,0.4428267180919647,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.7065187692642212,0.4171330034732818,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8648049831390381,0.3850199282169342,0.3673763573169708,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6848766803741455,0.1870153844356537,0.8571777939796448,284.9696350097656,284.95001220703125,298.52197265625,294.7236633300781,297.37750244140625,297.0423278808594,284.96881103515625,1.0,0.5360909104347229,0.3190491497516632,0.3190491497516632,1.0,1.0,-2.815628290176392,0.6084744930267334,2.207153797149658,-0.0264717936515808,0.8624861240386963,0.8624861240386963,0.0,136.9603271484375,123.0,48361.40625,0.0,1929.390625,1.0,280.03985595703125,283.4091796875,297.6768798828125,300.8175354003906,293.1499938964844,293.1499938964844,280.3500061035156,35015.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080238699913025,1.0,0.0,0.0,3.430116653442383,3.430138349533081,7.85074860232271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.42724609375,0.0,1295.0989990234375,1895.4371337890625,0.0,2545.00732421875,0.8553849458694458,1.0,0.0,3.0,1.0,0.0
18037380,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7887246608734131,0.2845887541770935,0.2589319944381714,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9263865947723388,0.462344765663147,0.4400620460510254,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.7104507088661194,0.411072701215744,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8673308491706848,0.3828459084033966,0.3652196824550628,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6862669587135315,0.1854412704706192,0.8495464324951172,285.02862548828125,284.95001220703125,298.5071105957031,294.6594543457031,297.3907470703125,297.064453125,285.0250549316406,1.0,0.530990481376648,0.3205797076225281,0.3205797076225281,1.0,1.0,-2.791219472885132,0.6052783727645874,2.185941219329834,-0.0233163852244615,0.9553718566894532,0.9553718566894532,0.0,133.64715576171875,126.0,47524.12109375,0.0,1875.03857421875,1.0,280.34039306640625,283.4880065917969,297.6254272460937,300.69384765625,293.1499938964844,293.1499938964844,280.04998779296875,31505.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982609868049622,1.0,0.0,0.0,3.613390684127808,3.613413572311402,8.712105454833363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.38720703125,0.0,1459.52587890625,1895.4371337890625,0.0,2455.53662109375,0.8936399221420288,1.0,0.0,3.0,1.0,0.0
18037440,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7887246608734131,0.2845887541770935,0.2589319944381714,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9263865947723388,0.462344765663147,0.4400620460510254,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.7104507088661194,0.411072701215744,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8673308491706848,0.3828459084033966,0.3652196824550628,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6862669587135315,0.1854412704706192,0.8495464324951172,285.02862548828125,284.95001220703125,298.5071105957031,294.6594543457031,297.3907470703125,297.064453125,285.0250549316406,1.0,0.530990481376648,0.3205797076225281,0.3205797076225281,1.0,1.0,-2.791219472885132,0.6052783727645874,2.185941219329834,-0.0233163852244615,0.9553718566894532,0.9553718566894532,0.0,133.64715576171875,126.0,47524.12109375,0.0,1875.03857421875,1.0,280.34039306640625,283.4880065917969,297.6254272460937,300.69384765625,293.1499938964844,293.1499938964844,280.04998779296875,31505.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982609868049622,1.0,0.0,0.0,3.613390684127808,3.613413572311402,8.712105454833363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.38720703125,0.0,1459.52587890625,1895.4371337890625,0.0,2455.53662109375,0.8936399221420288,1.0,0.0,3.0,1.0,0.0
18037500,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7882813811302185,0.2832237184047699,0.2579300105571747,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.925919234752655,0.4604231417179107,0.4385102093219757,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.7110661268234253,0.410153865814209,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8670199513435364,0.3813402056694031,0.3640125095844269,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6856701374053955,0.1844443529844284,0.8455803394317627,284.8705444335937,284.95001220703125,298.4997863769531,294.6268615722656,297.3895568847656,297.0653381347656,284.8630676269531,1.0,0.5292268991470337,0.3213450014591217,0.3213450014591217,1.0,1.0,-2.780829429626465,0.6042044162750244,2.1766250133514404,-0.0218592509627342,0.8516138792037964,0.8516138792037964,0.0,132.90818786621094,126.0,48262.890625,0.0,1855.3402099609373,1.0,280.0980834960937,283.3151550292969,297.66748046875,300.89263916015625,293.1499938964844,293.1499938964844,280.04998779296875,36506.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063294291496277,1.0,0.0,0.0,3.597874879837036,3.597898483276367,8.637447308501578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.00048828125,0.0,1479.6822509765625,1895.4371337890625,0.0,2529.432861328125,0.8913652896881104,1.0,0.0,3.0,1.0,0.0
18037560,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7864115834236145,0.2816638052463531,0.2565785348415375,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9236998558044434,0.458263635635376,0.4365468025207519,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7108951807022095,0.4108417332172394,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8653022646903992,0.3796268105506897,0.362461119890213,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6838522553443909,0.183293342590332,0.8407086133956909,284.8789367675781,284.95001220703125,298.4925537109375,294.593994140625,297.3841857910156,297.06036376953125,284.8819274902344,1.0,0.5277819633483887,0.321966677904129,0.321966677904129,1.0,1.0,-2.769952774047852,0.6026442050933838,2.167308568954468,-0.0211988352239131,0.8292718529701233,0.8292718529701233,0.0,132.77972412109375,129.0,47732.09375,0.0,1837.9078369140625,1.0,280.0578918457031,283.33795166015625,297.6270446777344,300.79296875,293.1499938964844,293.1499938964844,280.3500061035156,39908.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096644282341003,1.0,0.0,0.0,3.474123477935791,3.474146604537964,8.053484066294914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.62158203125,0.0,1373.9964599609375,1895.4371337890625,0.0,2560.103271484375,0.8692213296890259,1.0,0.0,3.0,1.0,0.0
18037620,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7825843095779419,0.2794941663742065,0.2544595003128052,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9188385009765624,0.4549300372600555,0.4332196116447449,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.710779070854187,0.4133002460002899,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8615233302116394,0.3770223259925842,0.3598509132862091,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6798118948936462,0.1813552975654602,0.8317645788192749,284.9866638183594,284.95001220703125,298.4781799316406,294.5276794433594,297.38043212890625,297.058837890625,284.98516845703125,1.0,0.5258086323738098,0.3232100307941437,0.3232100307941437,1.0,1.0,-2.7524685859680176,0.6007542610168457,2.151714324951172,-0.0204839203506708,0.9129476547241212,0.9129476547241212,0.0,133.07984924316406,132.0,46781.1796875,0.0,1812.5108642578125,1.0,280.34100341796875,283.4613647460937,297.5023193359375,300.5411071777344,293.1499938964844,293.1499938964844,280.04998779296875,33684.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800438642501831,1.0,0.0,0.0,3.5842576026916504,3.584280490875244,8.572188221478427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.18408203125,0.0,1444.2357177734375,1895.4371337890625,0.0,2475.43603515625,0.8887704014778137,1.0,0.0,3.0,1.0,0.0
18037680,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7825843095779419,0.2794941663742065,0.2544595003128052,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9188385009765624,0.4549300372600555,0.4332196116447449,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.710779070854187,0.4133002460002899,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8615233302116394,0.3770223259925842,0.3598509132862091,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6798118948936462,0.1813552975654602,0.8317645788192749,284.9866638183594,284.95001220703125,298.4781799316406,294.5276794433594,297.38043212890625,297.058837890625,284.98516845703125,1.0,0.5258086323738098,0.3232100307941437,0.3232100307941437,1.0,1.0,-2.7524685859680176,0.6007542610168457,2.151714324951172,-0.0204839203506708,0.9129476547241212,0.9129476547241212,0.0,133.07984924316406,132.0,46781.1796875,0.0,1812.5108642578125,1.0,280.34100341796875,283.4613647460937,297.5023193359375,300.5411071777344,293.1499938964844,293.1499938964844,280.04998779296875,33684.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800438642501831,1.0,0.0,0.0,3.5842576026916504,3.584280490875244,8.572188221478427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.18408203125,0.0,1444.2357177734375,1895.4371337890625,0.0,2475.43603515625,0.8887704014778137,1.0,0.0,3.0,1.0,0.0
18037740,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7771297097206116,0.2766331732273102,0.2521502375602722,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9120007157325744,0.4508513510227203,0.4296760559082031,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.7085225582122803,0.4180431067943573,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8561194539070129,0.3738029599189758,0.3570770919322967,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6743723154067993,0.1790764033794403,0.8224418759346008,284.88970947265625,284.95001220703125,298.4638366699219,294.4608764648437,297.36553955078125,297.04345703125,284.8916320800781,1.0,0.5246834754943848,0.3244533836841583,0.3244533836841583,1.0,1.0,-2.736598253250122,0.5992727279663086,2.137325525283813,-0.0189764946699142,0.8120152950286865,0.8120152950286865,0.0,134.41636657714844,135.0,46820.30078125,0.0,1794.652099609375,1.0,280.0591125488281,283.3602905273437,297.4833679199219,300.5919494628906,293.1499938964844,293.1499938964844,280.3500061035156,40525.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093087673187256,1.0,0.0,0.0,3.3880622386932373,3.388084650039673,7.659423317818437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.17431640625,0.0,1292.2413330078125,1895.4371337890625,0.0,2556.828857421875,0.8514824509620667,1.0,0.0,3.0,1.0,0.0
18037800,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7771297097206116,0.2766331732273102,0.2521502375602722,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9120007157325744,0.4508513510227203,0.4296760559082031,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.7085225582122803,0.4180431067943573,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8561194539070129,0.3738029599189758,0.3570770919322967,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6743723154067993,0.1790764033794403,0.8224418759346008,284.88970947265625,284.95001220703125,298.4638366699219,294.4608764648437,297.36553955078125,297.04345703125,284.8916320800781,1.0,0.5246834754943848,0.3244533836841583,0.3244533836841583,1.0,1.0,-2.736598253250122,0.5992727279663086,2.137325525283813,-0.0189764946699142,0.8120152950286865,0.8120152950286865,0.0,134.41636657714844,135.0,46820.30078125,0.0,1794.652099609375,1.0,280.0591125488281,283.3602905273437,297.4833679199219,300.5919494628906,293.1499938964844,293.1499938964844,280.3500061035156,40525.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093087673187256,1.0,0.0,0.0,3.3880622386932373,3.388084650039673,7.659423317818437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.17431640625,0.0,1292.2413330078125,1895.4371337890625,0.0,2556.828857421875,0.8514824509620667,1.0,0.0,3.0,1.0,0.0
18037860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7716692090034485,0.274490624666214,0.250145673751831,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9052287936210632,0.4475195109844208,0.4264415204524994,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.7063380479812622,0.4234512448310852,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8505969047546387,0.3712052702903747,0.3545572459697723,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6687348484992981,0.177061840891838,0.8134223222732544,284.9879150390625,284.95001220703125,298.44940185546875,294.3939819335937,297.3556213378906,297.0348205566406,284.98651123046875,1.0,0.524117648601532,0.3255764544010162,0.3255764544010162,1.0,1.0,-2.7229299545288086,0.5980916023254395,2.124838352203369,-0.0171332918107509,0.8920910954475403,0.8920910954475403,0.0,136.15707397460938,138.0,45914.953125,0.0,1782.14306640625,1.0,280.3402709960937,283.4745788574219,297.36260986328125,300.3455505371094,293.1499938964844,293.1499938964844,280.6499938964844,33760.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988804578781128,1.0,0.0,0.0,3.501950025558472,3.501972198486328,8.183011459550471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.068359375,0.0,1358.5333251953125,1895.4371337890625,0.0,2461.193603515625,0.8703736662864685,1.0,0.0,3.0,1.0,0.0
18037920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7716692090034485,0.274490624666214,0.250145673751831,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9052287936210632,0.4475195109844208,0.4264415204524994,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.7063380479812622,0.4234512448310852,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8505969047546387,0.3712052702903747,0.3545572459697723,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6687348484992981,0.177061840891838,0.8134223222732544,284.9879150390625,284.95001220703125,298.44940185546875,294.3939819335937,297.3556213378906,297.0348205566406,284.98651123046875,1.0,0.524117648601532,0.3255764544010162,0.3255764544010162,1.0,1.0,-2.7229299545288086,0.5980916023254395,2.124838352203369,-0.0171332918107509,0.8920910954475403,0.8920910954475403,0.0,136.15707397460938,138.0,45914.953125,0.0,1782.14306640625,1.0,280.3402709960937,283.4745788574219,297.36260986328125,300.3455505371094,293.1499938964844,293.1499938964844,280.6499938964844,33760.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988804578781128,1.0,0.0,0.0,3.501950025558472,3.501972198486328,8.183011459550471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.068359375,0.0,1358.5333251953125,1895.4371337890625,0.0,2461.193603515625,0.8703736662864685,1.0,0.0,3.0,1.0,0.0
18037980,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7664972543716431,0.2725216448307037,0.2484489232301712,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.899003267288208,0.4444154500961303,0.4235845804214477,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.7038581371307373,0.4290951192378998,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8453102707862854,0.3688055276870727,0.3523630797863006,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6633623242378235,0.1751921772956848,0.8053673505783081,285.0608215332031,284.95001220703125,298.4346618652344,294.3273620605469,297.3462829589844,297.0274353027344,285.0568542480469,1.0,0.5240519046783447,0.3266994953155517,0.3266994953155517,1.0,1.0,-2.711922407150269,0.5976414084434509,2.114281177520752,-0.0145451845601201,1.0,1.0,0.0,138.15036010742188,141.0,45196.0859375,0.0,1774.867431640625,1.0,280.6420593261719,283.5641784667969,297.3013916015625,300.2239074707031,293.1499938964844,293.1499938964844,280.3500061035156,30870.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907605767250061,1.0,0.0,0.0,3.7026445865631104,3.7026681900024414,9.147814807874964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.17236328125,0.0,1553.5982666015625,1895.4371337890625,0.0,2387.26904296875,0.913255512714386,1.0,0.0,3.0,1.0,0.0
18038040,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7664972543716431,0.2725216448307037,0.2484489232301712,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.899003267288208,0.4444154500961303,0.4235845804214477,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.7038581371307373,0.4290951192378998,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8453102707862854,0.3688055276870727,0.3523630797863006,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6633623242378235,0.1751921772956848,0.8053673505783081,285.0608215332031,284.95001220703125,298.4346618652344,294.3273620605469,297.3462829589844,297.0274353027344,285.0568542480469,1.0,0.5240519046783447,0.3266994953155517,0.3266994953155517,1.0,1.0,-2.711922407150269,0.5976414084434509,2.114281177520752,-0.0145451845601201,1.0,1.0,0.0,138.15036010742188,141.0,45196.0859375,0.0,1774.867431640625,1.0,280.6420593261719,283.5641784667969,297.3013916015625,300.2239074707031,293.1499938964844,293.1499938964844,280.3500061035156,30870.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907605767250061,1.0,0.0,0.0,3.7026445865631104,3.7026681900024414,9.147814807874964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.17236328125,0.0,1553.5982666015625,1895.4371337890625,0.0,2387.26904296875,0.913255512714386,1.0,0.0,3.0,1.0,0.0
