time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7635380029678345,0.2710845470428467,0.2474565804004669,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8955013155937195,0.4423850178718567,0.4220051765441894,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.701623797416687,0.4323782622814178,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8423363566398621,0.3672013878822326,0.351140558719635,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6604215502738953,0.1740617305040359,0.8011255264282227,284.8897399902344,284.95001220703125,298.4271240234375,294.2943115234375,297.33697509765625,297.0181579589844,284.8795166015625,1.0,0.5241259932518005,0.3272610306739807,0.3272610306739807,1.0,1.0,-2.706214666366577,0.5973271131515503,2.1088874340057373,-0.0129079418256878,0.9035660624504088,0.9035660624504088,0.0,139.36502075195312,141.0,46130.0078125,0.0,1771.94287109375,1.0,280.3964538574219,283.3733825683594,297.345703125,300.4310913085937,293.1499938964844,293.1499938964844,280.3500061035156,34690.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000578880310059,1.0,0.0,0.0,3.7229976654052734,3.723021984100342,9.248659580407548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.89208984375,0.0,1605.914306640625,1895.4371337890625,0.0,2471.9541015625,0.918649673461914,1.0,0.0,3.0,1.0,0.0
18038160,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7597389817237854,0.2693585753440857,0.2460567951202392,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8911169767379761,0.4400263130664825,0.4199582040309906,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.698595404624939,0.4364755749702453,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8386091589927673,0.3653056621551513,0.3495178818702698,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.656823992729187,0.1727480590343475,0.7958735227584839,284.8671875,284.95001220703125,298.41949462890625,294.261474609375,297.3252868652344,297.005615234375,284.869384765625,1.0,0.524161159992218,0.3277943134307861,0.3277943134307861,1.0,1.0,-2.698737859725952,0.596419095993042,2.10231876373291,-0.0116865634918212,0.8613927960395813,0.8613927960395813,0.0,140.86598205566406,144.0,45751.7578125,0.0,1767.7113037109375,1.0,280.3569641113281,283.3675842285156,297.3069763183594,300.3463134765625,293.1499938964844,293.1499938964844,280.6499938964844,38827.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047192096710205,1.0,0.0,0.0,3.628235101699829,3.6282594203948975,8.783834459791251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.142578125,0.0,1530.1212158203125,1895.4371337890625,0.0,2514.650146484375,0.901887059211731,1.0,0.0,3.0,1.0,0.0
18038220,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7531471848487854,0.2669052183628082,0.2437297999858856,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8832619786262512,0.4363405406475067,0.4163489937782287,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.693230152130127,0.4440625011920929,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8319563269615173,0.3623574674129486,0.3466449975967407,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6502771377563477,0.1705059558153152,0.7859037518501282,284.9950866699219,284.95001220703125,298.4037780761719,294.1966552734375,297.31268310546875,296.9935302734375,284.9935302734375,1.0,0.5243080258369446,0.328860878944397,0.328860878944397,1.0,1.0,-2.68528413772583,0.5950983762741089,2.0901858806610107,-0.0104720499366521,0.9574826955795288,0.9574826955795288,0.0,143.64405822753906,132.0,44741.7265625,0.0,1760.4888916015625,1.0,280.6421813964844,283.51141357421875,297.1736145019531,300.0851135253906,293.1499938964844,293.1499938964844,280.3500061035156,33477.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958310842514038,1.0,0.0,0.0,3.728505849838257,3.728530168533325,9.276046739614684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.4482421875,0.0,1602.99462890625,1895.4371337890625,0.0,2433.37255859375,0.9210999011993408,1.0,0.0,3.0,1.0,0.0
18038280,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7531471848487854,0.2669052183628082,0.2437297999858856,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8832619786262512,0.4363405406475067,0.4163489937782287,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.693230152130127,0.4440625011920929,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8319563269615173,0.3623574674129486,0.3466449975967407,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6502771377563477,0.1705059558153152,0.7859037518501282,284.9950866699219,284.95001220703125,298.4037780761719,294.1966552734375,297.31268310546875,296.9935302734375,284.9935302734375,1.0,0.5243080258369446,0.328860878944397,0.328860878944397,1.0,1.0,-2.68528413772583,0.5950983762741089,2.0901858806610107,-0.0104720499366521,0.9574826955795288,0.9574826955795288,0.0,143.64405822753906,132.0,44741.7265625,0.0,1760.4888916015625,1.0,280.6421813964844,283.51141357421875,297.1736145019531,300.0851135253906,293.1499938964844,293.1499938964844,280.3500061035156,33477.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958310842514038,1.0,0.0,0.0,3.728505849838257,3.728530168533325,9.276046739614684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.4482421875,0.0,1602.99462890625,1895.4371337890625,0.0,2433.37255859375,0.9210999011993408,1.0,0.0,3.0,1.0,0.0
18038340,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7515142560005188,0.2637799978256225,0.2411188185214996,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8816207647323608,0.4319177567958832,0.4124164879322052,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.6868364810943604,0.442273199558258,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8306207060813904,0.3587817847728729,0.3434691727161407,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6481316685676575,0.1679747253656387,0.7749535441398621,284.86376953125,284.95001220703125,298.3872985839844,294.13336181640625,297.3025817871094,296.9844970703125,284.8672180175781,1.0,0.5193242430686951,0.3299274444580078,0.3299274444580078,1.0,1.0,-2.658316373825073,0.589695930480957,2.068620443344116,-0.0108934165909886,0.8286676406860352,0.8286676406860352,0.0,141.87615966796875,120.0,44805.22265625,0.0,1712.8795166015625,1.0,280.35723876953125,283.3814697265625,297.1600341796875,300.1447448730469,293.1499938964844,293.1499938964844,280.6499938964844,41348.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056147694587708,1.0,0.0,0.0,3.535605192184448,3.5356290340423584,8.34105151170661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.61376953125,0.0,1448.350341796875,1895.4371337890625,0.0,2522.86962890625,0.884084939956665,1.0,0.0,3.0,1.0,0.0
18038400,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7515142560005188,0.2637799978256225,0.2411188185214996,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8816207647323608,0.4319177567958832,0.4124164879322052,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.6868364810943604,0.442273199558258,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8306207060813904,0.3587817847728729,0.3434691727161407,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6481316685676575,0.1679747253656387,0.7749535441398621,284.86376953125,284.95001220703125,298.3872985839844,294.13336181640625,297.3025817871094,296.9844970703125,284.8672180175781,1.0,0.5193242430686951,0.3299274444580078,0.3299274444580078,1.0,1.0,-2.658316373825073,0.589695930480957,2.068620443344116,-0.0108934165909886,0.8286676406860352,0.8286676406860352,0.0,141.87615966796875,120.0,44805.22265625,0.0,1712.8795166015625,1.0,280.35723876953125,283.3814697265625,297.1600341796875,300.1447448730469,293.1499938964844,293.1499938964844,280.6499938964844,41348.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056147694587708,1.0,0.0,0.0,3.535605192184448,3.5356290340423584,8.34105151170661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.61376953125,0.0,1448.350341796875,1895.4371337890625,0.0,2522.86962890625,0.884084939956665,1.0,0.0,3.0,1.0,0.0
18038460,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7542653679847717,0.2614750862121582,0.2386724650859832,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8853321075439453,0.4283331334590912,0.4086354374885559,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6839180588722229,0.4328592121601105,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8338485360145569,0.3558851778507232,0.3403729200363159,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6496322751045227,0.1657753437757492,0.7637870907783508,284.97955322265625,284.95001220703125,298.3699951171875,294.0719909667969,297.2984313964844,296.98345947265625,284.9775390625,1.0,0.5111178159713745,0.3311566710472107,0.3311566710472107,1.0,1.0,-2.622384786605835,0.5819166302680969,2.040468215942383,-0.011654139496386,0.9114773869514464,0.9114773869514464,0.0,136.5522918701172,108.0,43529.6015625,0.0,1637.482421875,1.0,280.6413879394531,283.51641845703125,297.03173828125,299.87225341796875,293.1499938964844,293.1499938964844,280.3500061035156,34391.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931889295578003,1.0,0.0,0.0,3.6199698448181152,3.6199934482574463,8.743860462345765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.10546875,0.0,1488.0751953125,1895.4371337890625,0.0,2409.323486328125,0.8972635865211487,1.0,0.0,3.0,1.0,0.0
18038520,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7542653679847717,0.2614750862121582,0.2386724650859832,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8853321075439453,0.4283331334590912,0.4086354374885559,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6839180588722229,0.4328592121601105,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8338485360145569,0.3558851778507232,0.3403729200363159,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6496322751045227,0.1657753437757492,0.7637870907783508,284.97955322265625,284.95001220703125,298.3699951171875,294.0719909667969,297.2984313964844,296.98345947265625,284.9775390625,1.0,0.5111178159713745,0.3311566710472107,0.3311566710472107,1.0,1.0,-2.622384786605835,0.5819166302680969,2.040468215942383,-0.011654139496386,0.9114773869514464,0.9114773869514464,0.0,136.5522918701172,108.0,43529.6015625,0.0,1637.482421875,1.0,280.6413879394531,283.51641845703125,297.03173828125,299.87225341796875,293.1499938964844,293.1499938964844,280.3500061035156,34391.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931889295578003,1.0,0.0,0.0,3.6199698448181152,3.6199934482574463,8.743860462345765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.10546875,0.0,1488.0751953125,1895.4371337890625,0.0,2409.323486328125,0.8972635865211487,1.0,0.0,3.0,1.0,0.0
18038580,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7596163153648376,0.2585479915142059,0.2360069453716278,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8923418521881104,0.4240962266921997,0.4046197831630707,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.6826255917549133,0.4188540577888489,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.83990478515625,0.3524205982685089,0.3370570838451385,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6534683108329773,0.163355678319931,0.7522399425506592,284.8752136230469,284.95001220703125,298.35162353515625,294.012939453125,297.291748046875,296.98046875,284.8775634765625,1.0,0.5006943345069885,0.3323859274387359,0.3323859274387359,1.0,1.0,-2.579677104949951,0.5719325542449951,2.007744550704956,-0.0115645285695791,0.7972034811973572,0.7972034811973572,0.0,129.27703857421875,111.0,43100.35546875,0.0,1546.0675048828125,1.0,280.3590393066406,283.4193725585937,297.0209350585937,299.9025573730469,293.1499938964844,293.1499938964844,280.6499938964844,42150.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993879914283752,1.0,0.0,0.0,3.3631179332733154,3.363140344619751,7.547054678980203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.619140625,0.0,1279.2095947265625,1895.4371337890625,0.0,2465.83056640625,0.8475186228752136,1.0,0.0,3.0,1.0,0.0
18038640,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7596163153648376,0.2585479915142059,0.2360069453716278,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8923418521881104,0.4240962266921997,0.4046197831630707,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.6826255917549133,0.4188540577888489,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.83990478515625,0.3524205982685089,0.3370570838451385,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6534683108329773,0.163355678319931,0.7522399425506592,284.8752136230469,284.95001220703125,298.35162353515625,294.012939453125,297.291748046875,296.98046875,284.8775634765625,1.0,0.5006943345069885,0.3323859274387359,0.3323859274387359,1.0,1.0,-2.579677104949951,0.5719325542449951,2.007744550704956,-0.0115645285695791,0.7972034811973572,0.7972034811973572,0.0,129.27703857421875,111.0,43100.35546875,0.0,1546.0675048828125,1.0,280.3590393066406,283.4193725585937,297.0209350585937,299.9025573730469,293.1499938964844,293.1499938964844,280.6499938964844,42150.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993879914283752,1.0,0.0,0.0,3.3631179332733154,3.363140344619751,7.547054678980203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.619140625,0.0,1279.2095947265625,1895.4371337890625,0.0,2465.83056640625,0.8475186228752136,1.0,0.0,3.0,1.0,0.0
18038700,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7610594034194946,0.2574101686477661,0.2347380965948104,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8942902684211731,0.4223266839981079,0.4026806652545929,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.6831395626068115,0.4142073392868042,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8415929079055786,0.3509641289710998,0.3354459404945373,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6542864441871643,0.1622833758592605,0.7466688752174377,284.9911193847656,284.95001220703125,298.3420104980469,293.9844055175781,297.289794921875,296.9808654785156,284.99481201171875,1.0,0.4969927370548248,0.3330005407333374,0.3330005407333374,1.0,1.0,-2.561596870422364,0.5679057240486145,1.9936912059783936,-0.0112718688324093,0.8676844239234924,0.8676844239234924,0.0,126.78425598144533,111.0,42078.7265625,0.0,1510.7484130859375,1.0,280.5941772460937,283.5531311035156,296.9240417480469,299.6409912109375,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897319197654724,1.0,0.0,0.0,3.38994574546814,3.389967203140259,7.667941872568917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.44970703125,0.0,1261.3643798828125,1895.4371337890625,0.0,2377.94140625,0.8497745990753174,1.0,0.0,3.0,1.0,0.0
18038760,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.762045681476593,0.2563935220241546,0.2337636798620224,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8955488801002502,0.4207001030445099,0.4010780155658722,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.683788537979126,0.4108732044696808,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8426889181137085,0.3496275544166565,0.3341172039508819,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.654649555683136,0.1612912565469741,0.7418798208236694,284.9775695800781,284.95001220703125,298.33209228515625,293.95660400390625,297.2891540527344,296.9832458496094,284.9754638671875,1.0,0.494005411863327,0.3338634967803955,0.3338634967803955,1.0,1.0,-2.547140121459961,0.5655183792114258,1.9816216230392456,-0.0099755050614476,0.871380627155304,0.871380627155304,0.0,124.97284698486328,114.0,41868.04296875,0.0,1483.6072998046875,1.0,280.6401062011719,283.5404968261719,296.9021301269531,299.635986328125,293.1499938964844,293.1499938964844,280.95001220703125,34462.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842004299163818,1.0,0.0,0.0,3.4511730670928955,3.451195001602173,7.947431299726304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.87353515625,0.0,1312.131591796875,1895.4371337890625,0.0,2327.93408203125,0.8594971895217896,1.0,0.0,3.0,1.0,0.0
18038820,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.762131929397583,0.2544450759887695,0.2319521605968475,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8957251906394958,0.4175776839256286,0.3980617821216583,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.684607744216919,0.4075496792793274,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8428587913513184,0.3470617830753326,0.3316254913806915,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6537894010543823,0.1593935936689376,0.733009397983551,285.04833984375,284.95001220703125,298.3112487792969,293.9034423828125,297.2892150878906,296.98992919921875,285.0442810058594,1.0,0.4897353053092956,0.3355894088745117,0.3355894088745117,1.0,1.0,-2.523689746856689,0.5624418258666992,1.96124804019928,-0.0070219128392636,0.979998767375946,0.979998767375946,0.0,122.8963394165039,117.0,40964.2265625,0.0,1443.8636474609375,1.0,280.9406433105469,283.6293640136719,296.85614013671875,299.5137634277344,293.1499938964844,293.1499938964844,280.6499938964844,30938.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714976668357849,1.0,0.0,0.0,3.64732837677002,3.647351503372192,8.876525612322439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.25732421875,0.0,1492.356689453125,1895.4371337890625,0.0,2214.1494140625,0.9009360074996948,1.0,0.0,3.0,1.0,0.0
18038880,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.762131929397583,0.2544450759887695,0.2319521605968475,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8957251906394958,0.4175776839256286,0.3980617821216583,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.684607744216919,0.4075496792793274,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8428587913513184,0.3470617830753326,0.3316254913806915,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6537894010543823,0.1593935936689376,0.733009397983551,285.04833984375,284.95001220703125,298.3112487792969,293.9034423828125,297.2892150878906,296.98992919921875,285.0442810058594,1.0,0.4897353053092956,0.3355894088745117,0.3355894088745117,1.0,1.0,-2.523689746856689,0.5624418258666992,1.96124804019928,-0.0070219128392636,0.979998767375946,0.979998767375946,0.0,122.8963394165039,117.0,40964.2265625,0.0,1443.8636474609375,1.0,280.9406433105469,283.6293640136719,296.85614013671875,299.5137634277344,293.1499938964844,293.1499938964844,280.6499938964844,30938.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714976668357849,1.0,0.0,0.0,3.64732837677002,3.647351503372192,8.876525612322439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.25732421875,0.0,1492.356689453125,1895.4371337890625,0.0,2214.1494140625,0.9009360074996948,1.0,0.0,3.0,1.0,0.0
18038940,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7586628198623657,0.251374751329422,0.2295193970203399,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8918352723121643,0.4132393896579742,0.3943528532981872,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.6820263266563416,0.4089019000530243,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8395098447799683,0.343461662530899,0.3285572826862335,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6501016616821289,0.156986728310585,0.7230880856513977,284.86505126953125,284.95001220703125,298.2889404296875,293.8538513183594,297.2798156738281,296.98455810546875,284.86822509765625,1.0,0.4870142340660095,0.3373153209686279,0.3373153209686279,1.0,1.0,-2.5023305416107178,0.5599747896194458,1.942355751991272,-0.0044963653199374,0.8357754945755005,0.8357754945755005,0.0,122.74476623535156,120.0,41293.9765625,0.0,1415.638671875,1.0,280.65728759765625,283.4489440917969,296.888671875,299.6462097167969,293.1499938964844,293.1499938964844,280.95001220703125,39929.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783569872379303,1.0,0.0,0.0,3.5301430225372314,3.5301666259765625,8.315299737660098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.2392578125,0.0,1432.3011474609375,1895.4371337890625,0.0,2322.250732421875,0.8811304569244385,1.0,0.0,3.0,1.0,0.0
18039000,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7586628198623657,0.251374751329422,0.2295193970203399,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8918352723121643,0.4132393896579742,0.3943528532981872,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.6820263266563416,0.4089019000530243,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8395098447799683,0.343461662530899,0.3285572826862335,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6501016616821289,0.156986728310585,0.7230880856513977,284.86505126953125,284.95001220703125,298.2889404296875,293.8538513183594,297.2798156738281,296.98455810546875,284.86822509765625,1.0,0.4870142340660095,0.3373153209686279,0.3373153209686279,1.0,1.0,-2.5023305416107178,0.5599747896194458,1.942355751991272,-0.0044963653199374,0.8357754945755005,0.8357754945755005,0.0,122.74476623535156,120.0,41293.9765625,0.0,1415.638671875,1.0,280.65728759765625,283.4489440917969,296.888671875,299.6462097167969,293.1499938964844,293.1499938964844,280.95001220703125,39929.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783569872379303,1.0,0.0,0.0,3.5301430225372314,3.5301666259765625,8.315299737660098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.2392578125,0.0,1432.3011474609375,1895.4371337890625,0.0,2322.250732421875,0.8811304569244385,1.0,0.0,3.0,1.0,0.0
18039060,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7540282607078552,0.2489867955446243,0.2271977514028549,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8863711953163147,0.4095693528652191,0.390704482793808,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.6786851286888123,0.4124485552310943,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8348061442375183,0.3404009342193603,0.3255185484886169,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6452598571777344,0.1547782272100448,0.7129668593406677,284.99395751953125,284.95001220703125,298.2649841308594,293.8081970214844,297.2724304199219,296.9815979003906,284.9921875,1.0,0.4852949380874634,0.3387718796730041,0.3387718796730041,1.0,1.0,-2.4836020469665527,0.5576903820037842,1.9259116649627688,-0.0031250461470335,0.9316217303276062,0.9316217303276062,0.0,123.53956604003906,123.0,40317.96875,0.0,1395.1536865234375,1.0,280.94140625,283.5912475585937,296.7720947265625,299.4050598144531,293.1499938964844,293.1499938964844,280.6499938964844,33418.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719376087188721,1.0,0.0,0.0,3.638042449951172,3.638065814971924,8.831384548102506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.80126953125,0.0,1500.65380859375,1895.4371337890625,0.0,2218.063720703125,0.9006820321083069,1.0,0.0,3.0,1.0,0.0
18039120,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7540282607078552,0.2489867955446243,0.2271977514028549,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8863711953163147,0.4095693528652191,0.390704482793808,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.6786851286888123,0.4124485552310943,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8348061442375183,0.3404009342193603,0.3255185484886169,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6452598571777344,0.1547782272100448,0.7129668593406677,284.99395751953125,284.95001220703125,298.2649841308594,293.8081970214844,297.2724304199219,296.9815979003906,284.9921875,1.0,0.4852949380874634,0.3387718796730041,0.3387718796730041,1.0,1.0,-2.4836020469665527,0.5576903820037842,1.9259116649627688,-0.0031250461470335,0.9316217303276062,0.9316217303276062,0.0,123.53956604003906,123.0,40317.96875,0.0,1395.1536865234375,1.0,280.94140625,283.5912475585937,296.7720947265625,299.4050598144531,293.1499938964844,293.1499938964844,280.6499938964844,33418.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719376087188721,1.0,0.0,0.0,3.638042449951172,3.638065814971924,8.831384548102506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.80126953125,0.0,1500.65380859375,1895.4371337890625,0.0,2218.063720703125,0.9006820321083069,1.0,0.0,3.0,1.0,0.0
18039180,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7483599781990051,0.2459669262170791,0.2247764319181442,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8795909285545349,0.4051992893218994,0.386918693780899,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.6728200912475586,0.4177481234073639,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8289873003959656,0.3367548882961273,0.3223742544651031,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6396298408508301,0.1523045599460601,0.7027790546417236,284.8725280761719,284.95001220703125,298.2392883300781,293.7669677734375,297.26336669921875,296.9769287109375,284.8768310546875,1.0,0.4843098521232605,0.3402284383773803,0.3402284383773803,1.0,1.0,-2.4664952754974365,0.5558534264564514,1.9106417894363403,-0.0018057390116155,0.8119286894798279,0.8119286894798279,0.0,125.114501953125,126.0,40454.4609375,0.0,1380.2235107421875,1.0,280.657958984375,283.4727783203125,296.7891540527344,299.49395751953125,293.1499938964844,293.1499938964844,280.95001220703125,41534.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809514403343201,1.0,0.0,0.0,3.429307460784912,3.429330348968506,7.847045253583929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.44580078125,0.0,1340.12646484375,1895.4371337890625,0.0,2298.68701171875,0.8611112833023071,1.0,0.0,3.0,1.0,0.0
18039240,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7483599781990051,0.2459669262170791,0.2247764319181442,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8795909285545349,0.4051992893218994,0.386918693780899,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.6728200912475586,0.4177481234073639,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8289873003959656,0.3367548882961273,0.3223742544651031,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6396298408508301,0.1523045599460601,0.7027790546417236,284.8725280761719,284.95001220703125,298.2392883300781,293.7669677734375,297.26336669921875,296.9769287109375,284.8768310546875,1.0,0.4843098521232605,0.3402284383773803,0.3402284383773803,1.0,1.0,-2.4664952754974365,0.5558534264564514,1.9106417894363403,-0.0018057390116155,0.8119286894798279,0.8119286894798279,0.0,125.114501953125,126.0,40454.4609375,0.0,1380.2235107421875,1.0,280.657958984375,283.4727783203125,296.7891540527344,299.49395751953125,293.1499938964844,293.1499938964844,280.95001220703125,41534.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809514403343201,1.0,0.0,0.0,3.429307460784912,3.429330348968506,7.847045253583929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.44580078125,0.0,1340.12646484375,1895.4371337890625,0.0,2298.68701171875,0.8611112833023071,1.0,0.0,3.0,1.0,0.0
18039300,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7453126311302185,0.2447331994771957,0.2235408872365951,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8759125471115112,0.4033039510250091,0.384986013174057,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.669802188873291,0.4208258092403412,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8258094191551208,0.3351577818393707,0.3207582831382751,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6366094946861267,0.1511495560407638,0.6974974274635315,285.0019226074219,284.95001220703125,298.2257080078125,293.74810791015625,297.25994873046875,296.9762268066406,285.0072937011719,1.0,0.4839826822280884,0.3409567177295685,0.3409567177295685,1.0,1.0,-2.458096742630005,0.5549678206443787,1.903128981590271,-0.0011394551256671,0.8929128646850586,0.8929128646850586,0.0,126.0956573486328,126.0,39610.9921875,0.0,1373.82373046875,1.0,280.89599609375,283.6160583496094,296.6979064941406,299.2527770996094,293.1499938964844,293.1499938964844,280.95001220703125,35108.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721152305603027,1.0,0.0,0.0,3.468801021575928,3.468823194503784,8.028826528061472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.82177734375,0.0,1334.4285888671875,1895.4371337890625,0.0,2219.64453125,0.8666433095932007,1.0,0.0,3.0,1.0,0.0
18039360,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7427400350570679,0.2436492443084716,0.2225859016180038,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8726972341537476,0.4015814065933227,0.383375734090805,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6668195724487305,0.4236516058444977,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8230065703392029,0.3336975574493408,0.3194024860858917,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6339102983474731,0.1500687301158905,0.6927869319915771,284.9974975585937,284.95001220703125,298.2116394042969,293.7304992675781,297.257080078125,296.9764709472656,284.9952697753906,1.0,0.4838020503520965,0.3416675925254822,0.3416675925254822,1.0,1.0,-2.451120138168335,0.5544726252555847,1.8966474533081048,-0.00032321314211,0.908266007900238,0.908266007900238,0.0,127.03125,114.0,39571.48828125,0.0,1369.0333251953125,1.0,280.9408874511719,283.6070251464844,296.6846618652344,299.26678466796875,293.1499938964844,293.1499938964844,280.6499938964844,33417.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673526406288147,1.0,0.0,0.0,3.5495238304138184,3.549546241760254,8.406853453379881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.89306640625,0.0,1405.4371337890625,1895.4371337890625,0.0,2177.36572265625,0.8807973265647888,1.0,0.0,3.0,1.0,0.0
18039420,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7416783571243286,0.2406629770994186,0.220065101981163,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.871709406375885,0.3972496688365936,0.3794886171817779,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.6599211096763611,0.4207684695720672,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8220779895782471,0.3300102651119232,0.3160825073719024,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6320249438285828,0.147492229938507,0.6815741658210754,284.8784484863281,284.95001220703125,298.18194580078125,293.6991882324219,297.24774169921875,296.9728088378906,284.88232421875,1.0,0.4783185124397278,0.3430893123149872,0.3430893123149872,1.0,1.0,-2.4225175380706787,0.5488530397415161,1.8736644983291624,0.0003748525341507,0.7933392524719238,0.7933392524719238,0.0,124.92636108398438,102.0,39456.95703125,0.0,1325.067626953125,1.0,280.6588134765625,283.4949645996094,296.7147521972656,299.3591003417969,293.1499938964844,293.1499938964844,280.95001220703125,41859.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775197446346283,1.0,0.0,0.0,3.3202884197235107,3.320310354232788,7.356054538831813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.74853515625,0.0,1236.235107421875,1895.4371337890625,0.0,2247.129638671875,0.8377020359039307,1.0,0.0,3.0,1.0,0.0
18039480,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7416783571243286,0.2406629770994186,0.220065101981163,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.871709406375885,0.3972496688365936,0.3794886171817779,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.6599211096763611,0.4207684695720672,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8220779895782471,0.3300102651119232,0.3160825073719024,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6320249438285828,0.147492229938507,0.6815741658210754,284.8784484863281,284.95001220703125,298.18194580078125,293.6991882324219,297.24774169921875,296.9728088378906,284.88232421875,1.0,0.4783185124397278,0.3430893123149872,0.3430893123149872,1.0,1.0,-2.4225175380706787,0.5488530397415161,1.8736644983291624,0.0003748525341507,0.7933392524719238,0.7933392524719238,0.0,124.92636108398438,102.0,39456.95703125,0.0,1325.067626953125,1.0,280.6588134765625,283.4949645996094,296.7147521972656,299.3591003417969,293.1499938964844,293.1499938964844,280.95001220703125,41859.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775197446346283,1.0,0.0,0.0,3.3202884197235107,3.320310354232788,7.356054538831813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.74853515625,0.0,1236.235107421875,1895.4371337890625,0.0,2247.129638671875,0.8377020359039307,1.0,0.0,3.0,1.0,0.0
18039540,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.7448214888572693,0.0,0.2176389396190643,296.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.8759732246398926,0.0,0.3756813406944275,296.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.0,0.41057088971138,296.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.8257137537002563,0.0,0.3128251731395721,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.6334659457206726,0.0,0.6699002385139465,284.9803161621094,294.1499938964844,298.1499938964844,293.6734619140625,297.2398681640625,296.971923828125,284.9778747558594,0.0,0.0,0.3445110023021698,0.3445110023021698,1.0,1.0,-2.3848438262939453,0.5403389930725098,1.8445048332214355,0.0001577977382112,0.0,0.0,0.0,119.58828735351562,60.0,38336.7109375,0.0,1258.1019287109375,0.0,280.9395751953125,283.61309814453125,296.6181640625,299.128662109375,293.1499938964844,293.1499938964844,278.1499938964844,34076.5546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4283504486083984,3.4283719062805176,7.842665468160703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1286.7532958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.7448214888572693,0.0,0.2176389396190643,296.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.8759732246398926,0.0,0.3756813406944275,296.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.0,0.41057088971138,296.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.8257137537002563,0.0,0.3128251731395721,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.6334659457206726,0.0,0.6699002385139465,284.9803161621094,294.1499938964844,298.1499938964844,293.6734619140625,297.2398681640625,296.971923828125,284.9778747558594,0.0,0.0,0.3445110023021698,0.3445110023021698,1.0,1.0,-2.3848438262939453,0.5403389930725098,1.8445048332214355,0.0001577977382112,0.0,0.0,0.0,119.58828735351562,60.0,38336.7109375,0.0,1258.1019287109375,0.0,280.9395751953125,283.61309814453125,296.6181640625,299.128662109375,293.1499938964844,293.1499938964844,278.1499938964844,34076.5546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4283504486083984,3.4283719062805176,7.842665468160703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1286.7532958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.4133742153644562,0.0,0.0015812865458428,297.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.4133742153644562,0.0,0.0016651833429932,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.4133742153644562,0.0,0.0012299001682549,297.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.4133742153644562,0.0,0.0016651807818561,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,0.007898767478764,287.24969482421875,294.1499938964844,298.13201904296875,293.6630249023437,296.5067138671875,296.9230041503906,284.03240966796875,0.0,0.0,0.2761352658271789,0.2761352658271789,1.0,1.0,-0.0163461416959762,0.0037157663609832,0.0126303760334849,-0.0339691080152988,0.0,0.0,0.0,-0.0911368802189827,60.0,2255.4423828125,0.0,-1.935950422193855e-05,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,2.5901244953274727e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2222418389884467e-11,1.2222902377734268e-11,2.1753521658080868e-17,3.8729522366942604e-10,3.8729483509136737e-10,3.933252547716915e-16,0.0,0.0,-0.0,0.0,0.0,7.253455026128296e-20,2.0810759925716418e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0008241945179179,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,0.0013672792119905,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0016329829813912,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0011528170434758,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185974121094,0.0,0.0,0.0026971912011504,287.13592529296875,294.1499938964844,298.110595703125,293.6541748046875,296.7130126953125,297.1262512207031,283.49273681640625,0.0,0.0,0.2067066133022308,0.2067066133022308,1.0,1.0,-0.0092118652537465,0.0017615176038816,0.0074503477662801,-0.0335343368351459,0.0,0.0,0.0,-0.0537796355783939,60.0,1097.93994140625,0.0,-5.783934739156393e-06,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1691138941761031e-26,1.4260830229359146e-26,1.814156192652292e-29,3.871479890711537e-18,3.868309307423621e-18,3.1706479114011108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,9.92780551314354e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,0.0001049600177793,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,7.804074994055554e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001047816986101,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0004947296692989,287.1007385253906,294.1499938964844,298.05914306640625,293.6415405273437,296.7664489746094,297.52667236328125,283.2152404785156,0.0,0.0,0.06890220195055,0.06890220195055,1.0,1.0,-0.0010584834963083,1.8259428543387912e-05,0.0010402241023257,-0.0301703419536352,0.0,0.0,0.0,-0.0107363993301987,60.0,224.6696929931641,0.0,-7.635856746901484e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.714597699375284e-36,-1.1939201386756492e-35,-6.237387977921252e-36,-2.618417408868343e-21,-1.3455765805600533e-21,-1.2728408283082896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,9.92780551314354e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,0.0001049600177793,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,7.804074994055554e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001047816986101,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0004947296692989,287.1007385253906,294.1499938964844,298.05914306640625,293.6415405273437,296.7664489746094,297.52667236328125,283.2152404785156,0.0,0.0,0.06890220195055,0.06890220195055,1.0,1.0,-0.0010584834963083,1.8259428543387912e-05,0.0010402241023257,-0.0301703419536352,0.0,0.0,0.0,-0.0107363993301987,60.0,224.6696929931641,0.0,-7.635856746901484e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.714597699375284e-36,-1.1939201386756492e-35,-6.237387977921252e-36,-2.618417408868343e-21,-1.3455765805600533e-21,-1.2728408283082896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,9.78650714387186e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001030559360515,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,7.611514593008906e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,0.0001030563435051,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0004888547700829,287.09210205078125,294.1499938964844,298.0292053222656,293.63751220703125,296.7783508300781,297.63970947265625,283.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428715031594,1.8840408344544812e-08,0.0010428527602925,-0.0275476612150669,0.0,0.0,0.0,-0.010205877944827,60.0,108.08810424804688,0.0,-7.415039249281109e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.838432549583146e-39,4.6609989520372065e-39,2.513315676271348e-39,-2.6705614933566866e-21,-1.3351477636623846e-21,-1.3354138306684977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,9.697490168036892e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,0.000102119956864,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,7.542560342699289e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001021197531372,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0004844042414333,287.0834350585937,294.1499938964844,297.99658203125,293.6349182128906,296.7897644042969,297.7143859863281,283.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333826066926,9.776110587722542e-09,0.0010333728278055,-0.0246369447559118,0.0,0.0,0.0,-0.0096547752618789,60.0,59.796348571777344,0.0,-7.280765856876317e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.643376007244525e-44,-4.344025239406933e-44,-2.382207389352189e-44,-2.6703771144750308e-21,-1.3351845182696806e-21,-1.3351925962053501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
