time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040020,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,9.528778173262252e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.0001003433571895,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,7.411347178276628e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,0.0001003431461867,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0004759767325595,287.06591796875,294.1499938964844,297.9237670898437,293.6336364746094,296.8109741210937,297.79052734375,283.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154017945751,7.664540113694331e-09,0.0010153941111639,-0.0191312916576862,0.0,0.0,0.0,-0.0086124669760465,60.0,31.628427505493164,0.0,-7.029613868780872e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351856289858352e-21,-1.3351853260632476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,9.528778173262252e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.0001003433571895,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,7.411347178276628e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,0.0001003431461867,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0004759767325595,287.06591796875,294.1499938964844,297.9237670898437,293.6336364746094,296.8109741210937,297.79052734375,283.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154017945751,7.664540113694331e-09,0.0010153941111639,-0.0191312916576862,0.0,0.0,0.0,-0.0086124669760465,60.0,31.628427505493164,0.0,-7.029613868780872e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351856289858352e-21,-1.3351853260632476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,9.441668225917964e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,9.942603355739266e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,7.343592733377591e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,9.942582255462185e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,0.0004716255352832,287.0482177734375,294.1499938964844,297.841552734375,293.6370544433594,296.83013916015625,297.8138122558594,283.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061138309538,6.5789156344919775e-09,0.0010061071952804,-0.0162878464907407,0.0,0.0,0.0,-0.0080742696300148,60.0,26.56605339050293,0.0,-6.901655069668777e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670371056023279e-21,-1.3351855280116393e-21,-1.3351855280116393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,9.441668225917964e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,9.942603355739266e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,7.343592733377591e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,9.942582255462185e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,0.0004716255352832,287.0482177734375,294.1499938964844,297.841552734375,293.6370544433594,296.83013916015625,297.8138122558594,283.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061138309538,6.5789156344919775e-09,0.0010061071952804,-0.0162878464907407,0.0,0.0,0.0,-0.0080742696300148,60.0,26.56605339050293,0.0,-6.901655069668777e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670371056023279e-21,-1.3351855280116393e-21,-1.3351855280116393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,9.53251656028442e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,0.0001003827055683,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826171875,0.0,0.0,7.414252468151972e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001003824945655,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0004761636082548,287.0301208496094,294.1499938964844,297.7509155273437,293.6444396972656,296.8473205566406,297.8077697753906,283.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157859651371,7.71074137873029e-09,0.0010157782817259,-0.0192523766309022,0.0,0.0,0.0,-0.0086353281512856,60.0,25.079206466674805,0.0,-7.035090021645375e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351855280116393e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,9.53251656028442e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,0.0001003827055683,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826171875,0.0,0.0,7.414252468151972e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001003824945655,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0004761636082548,287.0301208496094,294.1499938964844,297.7509155273437,293.6444396972656,296.8473205566406,297.8077697753906,283.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157859651371,7.71074137873029e-09,0.0010157782817259,-0.0192523766309022,0.0,0.0,0.0,-0.0086353281512856,60.0,25.079206466674805,0.0,-7.035090021645375e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351855280116393e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,9.88193423836492e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,0.0001040622591972,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,7.68602330936119e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.0001040620409185,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0004936176119372,287.0111389160156,294.1499938964844,297.6526794433594,293.6551513671875,296.8628234863281,297.7658996582031,283.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530105791985,1.2064531595967765e-08,0.0010529984720051,-0.0306506715714931,0.0,0.0,0.0,-0.0107936449348926,60.0,24.825796127319336,0.0,-7.560268500128586e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,9.88193423836492e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,0.0001040622591972,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,7.68602330936119e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.0001040620409185,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0004936176119372,287.0111389160156,294.1499938964844,297.6526794433594,293.6551513671875,296.8628234863281,297.7658996582031,283.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530105791985,1.2064531595967765e-08,0.0010529984720051,-0.0306506715714931,0.0,0.0,0.0,-0.0107936449348926,60.0,24.825796127319336,0.0,-7.560268500128586e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,0.0001015952511806,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0001069854406523,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,7.901928620412946e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,0.0001069852223736,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,0.0005074837245047,287.00115966796875,294.1499938964844,297.6010131835937,293.6615295410156,296.8699951171875,297.7264709472656,283.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825885692611,1.5523523799743092e-08,0.0010825730860233,-0.0396982058882713,0.0,0.0,0.0,-0.0125084007158875,60.0,24.7310791015625,0.0,-7.990969663751457e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0001047250261763,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,0.0001102812675526,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,8.145358151523396e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0001102810419979,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0005231174873188,286.9908142089844,294.1499938964844,297.5477600097656,293.6684875488281,296.8768310546875,297.67498779296875,283.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159323621541,1.9423614716629345e-08,0.0011159129207953,-0.0498879067599773,0.0,0.0,0.0,-0.0144417956471443,60.0,24.863008499145508,0.0,-8.490885505807456e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001100723020499,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001159122330136,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,8.561259892303497e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.000115912000183,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0005498280515894,286.9690246582031,294.1499938964844,297.4370422363281,293.6838073730469,296.8891296386719,297.5496826171875,283.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729255784302,2.6087334958901923e-08,0.0011728995013982,-0.0672611817717552,0.0,0.0,0.0,-0.0177453178912401,60.0,25.155000686645508,0.0,-9.380084264876133e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001100723020499,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001159122330136,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,8.561259892303497e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.000115912000183,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0005498280515894,286.9690246582031,294.1499938964844,297.4370422363281,293.6838073730469,296.8891296386719,297.5496826171875,283.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729255784302,2.6087334958901923e-08,0.0011728995013982,-0.0672611817717552,0.0,0.0,0.0,-0.0177453178912401,60.0,25.155000686645508,0.0,-9.380084264876133e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0001078964633052,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,0.0001136209393735,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,8.392024756176397e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0001136207138188,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.000538959458936,286.9465026855469,294.1499938964844,297.3214416503906,293.70050048828125,296.89923095703125,297.4259338378906,283.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149765914306,2.3375491764454643e-08,0.0011497425148263,-0.0601973161101341,0.0,0.0,0.0,-0.0164010990411043,60.0,25.00507354736328,0.0,-9.012880752834462e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0001078964633052,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,0.0001136209393735,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,8.392024756176397e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0001136207138188,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.000538959458936,286.9465026855469,294.1499938964844,297.3214416503906,293.70050048828125,296.89923095703125,297.4259338378906,283.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149765914306,2.3375491764454643e-08,0.0011497425148263,-0.0601973161101341,0.0,0.0,0.0,-0.0164010990411043,60.0,25.00507354736328,0.0,-9.012880752834462e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,0.000100597681012,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0001059349087881,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,7.82433562562801e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001059346977854,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,0.0005025010323151,286.9248962402344,294.1499938964844,297.2017822265625,293.718017578125,296.9063415527344,297.3305969238281,283.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071993028745,1.4279780913284412e-08,0.0010719788260757,-0.0364459492266178,0.0,0.0,0.0,-0.0118920290842652,60.0,23.907915115356445,0.0,-7.834726289956961e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,0.000100597681012,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0001059349087881,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,7.82433562562801e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001059346977854,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,0.0005025010323151,286.9248962402344,294.1499938964844,297.2017822265625,293.718017578125,296.9063415527344,297.3305969238281,283.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071993028745,1.4279780913284412e-08,0.0010719788260757,-0.0364459492266178,0.0,0.0,0.0,-0.0118920290842652,60.0,23.907915115356445,0.0,-7.834726289956961e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,9.52270784182474e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001002793578663,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,7.406617078231648e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0001002791614155,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0004756740818265,286.90447998046875,294.1499938964844,297.0790405273437,293.73583984375,296.9104919433594,297.2631225585937,283.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147498687729,7.587462214075913e-09,0.001014742301777,-0.0189294833689928,0.0,0.0,0.0,-0.0085743041709065,60.0,22.582427978515625,0.0,-7.020491921139185e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,9.52270784182474e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001002793578663,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,7.406617078231648e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0001002791614155,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0004756740818265,286.90447998046875,294.1499938964844,297.0790405273437,293.73583984375,296.9104919433594,297.2631225585937,283.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147498687729,7.587462214075913e-09,0.001014742301777,-0.0189294833689928,0.0,0.0,0.0,-0.0085743041709065,60.0,22.582427978515625,0.0,-7.020491921139185e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.450779907638208e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076354980469,0.0,0.0,9.952190885087477e-05,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61541748046875,0.0,0.0,7.350672240136191e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,9.952171967597678e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,0.0004720811848528,286.8944702148437,294.1499938964844,297.0167541503906,293.74468994140625,296.91162109375,297.2336730957031,283.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070748394355,6.691135645553459e-09,0.0010070680873468,-0.0165817961096763,0.0,0.0,0.0,-0.008129907771945,60.0,22.082578659057617,0.0,-6.914827821447035e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,9.51743350015022e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0001002238059299,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101379394531,0.0,0.0,7.40251416573301e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,0.0001002236167551,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0004754106630571,286.88446044921875,294.1499938964844,296.9540405273437,293.7534484863281,296.9122619628906,297.199462890625,283.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141655802726,7.521567368939941e-09,0.001014158129692,-0.0187569204717874,0.0,0.0,0.0,-0.0085415337234735,60.0,21.735464096069336,0.0,-7.012699398956104e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001004180885502,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,0.000105745762994,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.810364331817254e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,0.0001057455592672,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0005016041104681,286.8636474609375,294.1499938964844,296.82769775390625,293.7704467773437,296.9117431640625,297.08056640625,283.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700271232053,1.4055442143501296e-08,0.0010700131533667,-0.0358592607080936,0.0,0.0,0.0,-0.0117805767804384,60.0,21.6490421295166,0.0,-7.806714563685092e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001004180885502,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,0.000105745762994,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.810364331817254e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,0.0001057455592672,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0005016041104681,286.8636474609375,294.1499938964844,296.82769775390625,293.7704467773437,296.9117431640625,297.08056640625,283.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700271232053,1.4055442143501296e-08,0.0010700131533667,-0.0358592607080936,0.0,0.0,0.0,-0.0117805767804384,60.0,21.6490421295166,0.0,-7.806714563685092e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001060152208083,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001116398416343,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,8.245700155384839e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001116396306315,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0005295627634041,286.8414001464844,294.1499938964844,296.7008972167969,293.7864685058594,296.90869140625,296.8999328613281,284.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296874145045,2.103012164411666e-08,0.0011296663433313,-0.0540809296071529,0.0,0.0,0.0,-0.0152382925152778,60.0,22.063060760498047,0.0,-8.701210418848859e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001060152208083,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001116398416343,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,8.245700155384839e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001116396306315,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0005295627634041,286.8414001464844,294.1499938964844,296.7008972167969,293.7864685058594,296.90869140625,296.8999328613281,284.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296874145045,2.103012164411666e-08,0.0011296663433313,-0.0540809296071529,0.0,0.0,0.0,-0.0152382925152778,60.0,22.063060760498047,0.0,-8.701210418848859e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0001049977072398,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0001105683331843,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,8.166558836819604e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,0.0001105681294575,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,0.0005244801868684,286.8185119628906,294.1499938964844,296.57452392578125,293.8011779785156,296.9031677246094,296.73248291015625,284.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188697535544,1.976195562747307e-08,0.0011188499629497,-0.050771165639162,0.0,0.0,0.0,-0.0146097466349601,60.0,22.125349044799805,0.0,-8.534962603334861e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0001049977072398,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0001105683331843,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,8.166558836819604e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,0.0001105681294575,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,0.0005244801868684,286.8185119628906,294.1499938964844,296.57452392578125,293.8011779785156,296.9031677246094,296.73248291015625,284.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188697535544,1.976195562747307e-08,0.0011188499629497,-0.050771165639162,0.0,0.0,0.0,-0.0146097466349601,60.0,22.125349044799805,0.0,-8.534962603334861e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,9.879203571472316e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0001040334100252,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,7.683889998588711e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.0001040332208503,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0004934819298796,286.79656982421875,294.1499938964844,296.4494934082031,293.8143005371094,296.8955078125,296.6211853027344,284.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527453850954,1.2028766427363282e-08,0.0010527333943173,-0.0305570401251316,0.0,0.0,0.0,-0.0107761193066835,60.0,21.3142032623291,0.0,-7.55587237222244e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,9.879203571472316e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0001040334100252,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,7.683889998588711e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.0001040332208503,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0004934819298796,286.79656982421875,294.1499938964844,296.4494934082031,293.8143005371094,296.8955078125,296.6211853027344,284.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527453850954,1.2028766427363282e-08,0.0010527333943173,-0.0305570401251316,0.0,0.0,0.0,-0.0107761193066835,60.0,21.3142032623291,0.0,-7.55587237222244e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,9.604994556866586e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0001011458371067,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.470614218618721e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0001011456624837,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0004797847941517,286.7861022949219,294.1499938964844,296.38775634765625,293.8201904296875,296.8910522460937,296.5829772949219,284.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235134977847,8.611902302391172e-09,0.0010235048830509,-0.0216123610734939,0.0,0.0,0.0,-0.0090821767225861,60.0,20.76318550109864,0.0,-7.142240576740734e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,9.468100324738772e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.970425890060142e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.364139310084283e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,9.970408427761868e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,0.0004729467327706,286.7757873535156,294.1499938964844,296.3266906738281,293.8255920410156,296.8861999511719,296.5496826171875,284.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089153656736,6.906083704905086e-09,0.0010089083807542,-0.0171448215842247,0.0,0.0,0.0,-0.0082364790141582,60.0,20.276123046875,0.0,-6.940094010587927e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.608188702259211e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,0.0001011794593068,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,7.473097502952442e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001011792846838,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,0.0004799444286618,286.7551574707031,294.1499938964844,296.2069702148437,293.8348999023437,296.8749694824219,296.4717712402344,284.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238246759399,8.651455551955678e-09,0.0010238159447908,-0.0217159651219844,0.0,0.0,0.0,-0.0091016488149762,60.0,19.763839721679688,0.0,-7.146965685933537e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.608188702259211e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,0.0001011794593068,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,7.473097502952442e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001011792846838,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,0.0004799444286618,286.7551574707031,294.1499938964844,296.2069702148437,293.8348999023437,296.8749694824219,296.4717712402344,284.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238246759399,8.651455551955678e-09,0.0010238159447908,-0.0217159651219844,0.0,0.0,0.0,-0.0091016488149762,60.0,19.763839721679688,0.0,-7.146965685933537e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.000102262951259,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.0001076884509529,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,7.953849853947759e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.000107688261778,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0005108198965899,286.7335510253906,294.1499938964844,296.0912780761719,293.842041015625,296.861083984375,296.3289489746094,284.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089678145945,1.6353352449982594e-08,0.0010896617313846,-0.0418674126267433,0.0,0.0,0.0,-0.0129197463393211,60.0,19.991600036621094,0.0,-8.096069592511412e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.000102262951259,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.0001076884509529,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,7.953849853947759e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.000107688261778,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0005108198965899,286.7335510253906,294.1499938964844,296.0912780761719,293.842041015625,296.861083984375,296.3289489746094,284.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089678145945,1.6353352449982594e-08,0.0010896617313846,-0.0418674126267433,0.0,0.0,0.0,-0.0129197463393211,60.0,19.991600036621094,0.0,-8.096069592511412e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001091416124836,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0001149320451077,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,8.488860476063564e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,0.0001149318486568,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0005451799952425,286.7103576660156,294.1499938964844,295.9804382324219,293.846923828125,296.8441467285156,296.1431884765625,284.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629801010712,2.4925213892856852e-08,0.0011629551881924,-0.0642352327704429,0.0,0.0,0.0,-0.0171691682189703,60.0,20.64303207397461,0.0,-9.221830765682173e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001091416124836,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0001149320451077,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,8.488860476063564e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,0.0001149318486568,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0005451799952425,286.7103576660156,294.1499938964844,295.9804382324219,293.846923828125,296.8441467285156,296.1431884765625,284.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629801010712,2.4925213892856852e-08,0.0011629551881924,-0.0642352327704429,0.0,0.0,0.0,-0.0171691682189703,60.0,20.64303207397461,0.0,-9.221830765682173e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0001103215618059,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,0.0001161745894933,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,8.580633584642783e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0001161743930424,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0005510741029866,286.6864013671875,294.1499938964844,295.8753967285156,293.8494873046875,296.82476806640625,295.9903869628906,284.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175585668534,2.6395566621317812e-08,0.0011755592422559,-0.0680634379386901,0.0,0.0,0.0,-0.0178982429206371,60.0,20.99165344238281,0.0,-9.422280555781981e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0001103215618059,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,0.0001161745894933,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,8.580633584642783e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0001161743930424,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0005510741029866,286.6864013671875,294.1499938964844,295.8753967285156,293.8494873046875,296.82476806640625,295.9903869628906,284.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175585668534,2.6395566621317812e-08,0.0011755592422559,-0.0680634379386901,0.0,0.0,0.0,-0.0178982429206371,60.0,20.99165344238281,0.0,-9.422280555781981e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,0.0001077176420949,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001134325138991,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,8.378104394068941e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001134323247242,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,0.0005380671354942,286.6747131347656,294.1499938964844,295.8253479003906,293.849853515625,296.81463623046875,295.9319152832031,284.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478412197902,2.315038649669532e-08,0.0011478180531412,-0.0596105456352233,0.0,0.0,0.0,-0.0162895061075687,60.0,20.817636489868164,0.0,-8.982729582385218e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
