time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042360,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.0001046968609443,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0001102514579542,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,8.143152808770537e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,0.0001102512760553,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,0.0005229778471402,286.663330078125,294.1499938964844,295.77703857421875,293.8496398925781,296.8044128417969,295.8837585449219,284.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156536638736,1.9385854699294214e-08,0.0011156342225149,-0.0497892796993255,0.0,0.0,0.0,-0.0144232986494898,60.0,20.467369079589844,0.0,-8.485967128990526e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.907331696012987e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,0.0001043295560521,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,7.705761527176946e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.000104329388705,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.00049488741206,286.6416015625,294.1499938964844,295.68621826171875,293.84735107421875,296.7837829589844,295.8088073730469,284.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055724103935,1.2378150948677558e-08,0.0010557116474956,-0.0314712971448898,0.0,0.0,0.0,-0.010949277319014,60.0,19.59505081176757,0.0,-7.598823970056402e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.907331696012987e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,0.0001043295560521,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,7.705761527176946e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.000104329388705,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.00049488741206,286.6416015625,294.1499938964844,295.68621826171875,293.84735107421875,296.7837829589844,295.8088073730469,284.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055724103935,1.2378150948677558e-08,0.0010557116474956,-0.0314712971448898,0.0,0.0,0.0,-0.010949277319014,60.0,19.59505081176757,0.0,-7.598823970056402e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,9.56953299464658e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,0.0001007723476504,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,7.443026697728783e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001007721803034,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0004780138551723,286.6208190917969,294.1499938964844,295.6038818359375,293.8425598144531,296.7628173828125,295.7524108886719,284.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197177762165,8.168899334748403e-09,0.001019709627144,-0.0204522516578435,0.0,0.0,0.0,-0.0088625252246856,60.0,18.81000709533692,0.0,-7.089465015042151e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,9.56953299464658e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,0.0001007723476504,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,7.443026697728783e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001007721803034,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0004780138551723,286.6208190917969,294.1499938964844,295.6038818359375,293.8425598144531,296.7628173828125,295.7524108886719,284.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197177762165,8.168899334748403e-09,0.001019709627144,-0.0204522516578435,0.0,0.0,0.0,-0.0088625252246856,60.0,18.81000709533692,0.0,-7.089465015042151e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,9.452762606088072e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,9.954268898582086e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,7.352203829213977e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.954252891475336e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0004721810691989,286.6005554199219,294.1499938964844,295.5308532714844,293.8352966308594,296.7412414550781,295.7034606933594,284.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072680888697,6.713804179270255e-09,0.001007261336781,-0.0166411753743886,0.0,0.0,0.0,-0.0081411432474851,60.0,18.300369262695312,0.0,-6.917490225077928e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,9.452762606088072e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,9.954268898582086e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,7.352203829213977e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.954252891475336e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0004721810691989,286.6005554199219,294.1499938964844,295.5308532714844,293.8352966308594,296.7412414550781,295.7034606933594,284.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072680888697,6.713804179270255e-09,0.001007261336781,-0.0166411753743886,0.0,0.0,0.0,-0.0081411432474851,60.0,18.300369262695312,0.0,-6.917490225077928e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,9.47171138250269e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,9.974222484743224e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.366941281361505e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.974206477636471e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0004731276421807,286.5804138183594,294.1499938964844,295.46807861328125,293.82550048828125,296.71893310546875,295.6521301269531,284.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092832380905,6.949777198173024e-09,0.0010092762531712,-0.0172592736780643,0.0,0.0,0.0,-0.0082581099122762,60.0,18.02530097961425,0.0,-6.94523691890936e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,9.47171138250269e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,9.974222484743224e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.366941281361505e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.974206477636471e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0004731276421807,286.5804138183594,294.1499938964844,295.46807861328125,293.82550048828125,296.71893310546875,295.6521301269531,284.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092832380905,6.949777198173024e-09,0.0010092762531712,-0.0172592736780643,0.0,0.0,0.0,-0.0082581099122762,60.0,18.02530097961425,0.0,-6.94523691890936e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,9.50688699958846e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0001001126365736,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,7.394299609586596e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001001124765025,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0004748847277369,286.5703125,294.1499938964844,295.4407958984375,293.81964111328125,296.7074584960937,295.62384033203125,284.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130297159776,7.387996880936498e-09,0.0010130223818123,-0.0184070747345685,0.0,0.0,0.0,-0.0084753492847085,60.0,17.95049476623535,0.0,-6.996910428824776e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.548218076815827e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0001005478698061,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,7.426446245517582e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.000100547717011,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.0004769493243657,286.56024169921875,294.1499938964844,295.4164123535156,293.8131408691406,296.6958312988281,295.5941467285156,284.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017433591187,7.902924537006584e-09,0.0010174256749451,-0.0197557006031274,0.0,0.0,0.0,-0.0087306220084428,60.0,17.9008846282959,0.0,-7.057873574467521e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.617277100915088e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001012750872178,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.480158092221245e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.0001012749344226,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.000480398943182,286.5400085449219,294.1499938964844,295.3767395019531,293.798095703125,296.6722412109375,295.5348815917969,284.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247925529256,8.763275438639084e-09,0.0010247837053611,-0.0220087654888629,0.0,0.0,0.0,-0.0091571407392621,60.0,17.826141357421875,0.0,-7.160321047194884e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.617277100915088e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001012750872178,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.480158092221245e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.0001012749344226,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.000480398943182,286.5400085449219,294.1499938964844,295.3767395019531,293.798095703125,296.6722412109375,295.5348815917969,284.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247925529256,8.763275438639084e-09,0.0010247837053611,-0.0220087654888629,0.0,0.0,0.0,-0.0091571407392621,60.0,17.826141357421875,0.0,-7.160321047194884e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.645480167819188e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0001015720772556,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,7.502093649236485e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001015719244605,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004818078014068,286.5198059082031,294.1499938964844,295.3500061035156,293.7802734375,296.6483764648437,295.4813232421875,284.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277978144586,9.114567767198878e-09,0.0010277887340635,-0.0229286272078752,0.0,0.0,0.0,-0.0093312971293926,60.0,17.7374210357666,0.0,-7.202363860869809e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.645480167819188e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0001015720772556,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,7.502093649236485e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001015719244605,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004818078014068,286.5198059082031,294.1499938964844,295.3500061035156,293.7802734375,296.6483764648437,295.4813232421875,284.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277978144586,9.114567767198878e-09,0.0010277887340635,-0.0229286272078752,0.0,0.0,0.0,-0.0093312971293926,60.0,17.7374210357666,0.0,-7.202363860869809e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.63925922405906e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001015065572573,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,7.497254409827292e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001015064044622,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0004814970889128,286.499755859375,294.1499938964844,295.3302917480469,293.7613220214844,296.6246032714844,295.4372253417969,284.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027135294862,9.03692942699763e-09,0.0010271263308823,-0.0227253343909978,0.0,0.0,0.0,-0.009292815811932,60.0,17.604555130004883,0.0,-7.193061435373238e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.63925922405906e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001015065572573,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,7.497254409827292e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001015064044622,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0004814970889128,286.499755859375,294.1499938964844,295.3302917480469,293.7613220214844,296.6246032714844,295.4372253417969,284.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027135294862,9.03692942699763e-09,0.0010271263308823,-0.0227253343909978,0.0,0.0,0.0,-0.009292815811932,60.0,17.604555130004883,0.0,-7.193061435373238e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,9.627392137190328e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001013815854093,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,7.488023402402177e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0001013814326142,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0004809043603017,286.4798889160156,294.1499938964844,295.3111267089844,293.7428894042969,296.6009521484375,295.4017028808594,284.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258688125759,8.888940250528776e-09,0.0010258599650114,-0.0223378241062164,0.0,0.0,0.0,-0.0092194471508264,60.0,17.453752517700195,-0.0,-7.175346183885267e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,9.627392137190328e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001013815854093,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,7.488023402402177e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0001013814326142,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0004809043603017,286.4798889160156,294.1499938964844,295.3111267089844,293.7428894042969,296.6009521484375,295.4017028808594,284.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258688125759,8.888940250528776e-09,0.0010258599650114,-0.0223378241062164,0.0,0.0,0.0,-0.0092194471508264,60.0,17.453752517700195,-0.0,-7.175346183885267e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,9.620180208003148e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,0.0001013056389638,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,7.482414366677403e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.0001013054934446,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.000480544171296,286.47003173828125,294.1499938964844,295.3017578125,293.7338562011719,296.5891418457031,295.3861083984375,284.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799022843675175e-09,0.0010250906925648,-0.0221023708581924,0.0,0.0,0.0,-0.0091748693957924,60.0,17.376588821411133,-0.0,-7.16459354066501e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.611954737920314e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,0.0001012190186884,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,7.47601588955149e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001012188731692,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0004801333125215,286.460205078125,294.1499938964844,295.2925109863281,293.7249450683594,296.577392578125,295.3716735839844,284.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242226999253,8.696472875158179e-09,0.0010242140851914,-0.0218338333070278,0.0,0.0,0.0,-0.0091240312904119,60.0,17.2991886138916,-0.0,-7.152339520644091e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.59326935117133e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0001010222476907,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,7.461482164217159e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0001010221021715,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0004791999817825,286.44073486328125,294.1499938964844,295.2743530273437,293.7074890136719,296.55401611328125,295.3454895019531,284.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463532097380266e-09,0.0010222228011116,-0.0212238393723964,0.0,0.0,0.0,-0.0090085566043853,60.0,17.14466094970703,-0.0,-7.124544509906627e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.59326935117133e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0001010222476907,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,7.461482164217159e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0001010221021715,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0004791999817825,286.44073486328125,294.1499938964844,295.2743530273437,293.7074890136719,296.55401611328125,295.3454895019531,284.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463532097380266e-09,0.0010222228011116,-0.0212238393723964,0.0,0.0,0.0,-0.0090085566043853,60.0,17.14466094970703,-0.0,-7.124544509906627e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.572121052769944e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0001007995306281,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.445032679243013e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0001007993851089,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0004781436291523,286.42144775390625,294.1499938964844,295.25665283203125,293.6904602050781,296.53076171875,295.3222961425781,284.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.99144744873047,-0.0,-7.093152731840746e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.572121052769944e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0001007995306281,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.445032679243013e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0001007993851089,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0004781436291523,286.42144775390625,294.1499938964844,295.25665283203125,293.6904602050781,296.53076171875,295.3222961425781,284.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.99144744873047,-0.0,-7.093152731840746e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.549406240694223e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0001005603335215,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,7.427365198964253e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0001005601880024,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0004770090454258,286.4023742675781,294.1499938964844,295.2393798828125,293.6737976074219,296.5076904296875,295.30133056640625,284.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.84058380126953,-0.0,-7.059515638729863e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.549406240694223e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0001005603335215,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,7.427365198964253e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0001005601880024,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0004770090454258,286.4023742675781,294.1499938964844,295.2393798828125,293.6737976074219,296.5076904296875,295.30133056640625,284.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.84058380126953,-0.0,-7.059515638729863e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.525982022751124e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001003136567305,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,7.409145473502576e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0001003135184873,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0004758390132337,286.3835144042969,294.1499938964844,295.2224426269531,293.65753173828125,296.4847717285156,295.28204345703125,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624791464877491e-09,0.0010150506859645,-0.0190272647887468,0.0,0.0,0.0,-0.0085927564650774,60.0,16.69295883178711,-0.0,-7.02491149695561e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.525982022751124e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001003136567305,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,7.409145473502576e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0001003135184873,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0004758390132337,286.3835144042969,294.1499938964844,295.2224426269531,293.65753173828125,296.4847717285156,295.28204345703125,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624791464877491e-09,0.0010150506859645,-0.0190272647887468,0.0,0.0,0.0,-0.0085927564650774,60.0,16.69295883178711,-0.0,-7.02491149695561e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.514268458588047e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0001001903001451,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,7.400034519378096e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0001001901619019,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0004752539098262,286.37420654296875,294.1499938964844,295.214111328125,293.6495056152344,296.473388671875,295.2729797363281,284.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478785590819825e-09,0.0010138024808838,-0.0186448618769645,0.0,0.0,0.0,-0.0085203759372234,60.0,16.620895385742188,-0.0,-7.007639624134755e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.50274261413142e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001000689298962,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,7.39106981200166e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.000100068791653,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.000474678206956,286.36492919921875,294.1499938964844,295.2058410644531,293.6415405273437,296.4620666503906,295.2641906738281,284.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125812841579,7.335120066898071e-09,0.0010125739499926,-0.0182685796171426,0.0,0.0,0.0,-0.0084491549059748,60.0,16.550037384033203,-0.0,-6.990664758177445e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.480366861680524e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,9.983329073293136e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,7.373665721388534e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,9.983315248973668e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0004735605325549,286.3465270996094,294.1499938964844,295.1895751953125,293.6258850097656,296.4394836425781,295.2471618652344,284.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056209394562529e-09,0.0010101887164637,-0.0175380501896142,0.0,0.0,0.0,-0.008310885168612,60.0,16.411331176757812,-0.0,-6.95776876113996e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.480366861680524e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,9.983329073293136e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,7.373665721388534e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,9.983315248973668e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0004735605325549,286.3465270996094,294.1499938964844,295.1895751953125,293.6258850097656,296.4394836425781,295.2471618652344,284.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056209394562529e-09,0.0010101887164637,-0.0175380501896142,0.0,0.0,0.0,-0.008310885168612,60.0,16.411331176757812,-0.0,-6.95776876113996e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,9.45971769397147e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,9.961583418771625e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,7.357604044955224e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.96157032204792e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,0.0004725290928035,286.328369140625,294.1499938964844,295.17352294921875,293.6104431152344,296.4170837402344,295.2308959960937,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079945204779,6.798815288533433e-09,0.0010079876519739,-0.0168638527393341,0.0,0.0,0.0,-0.0081832837313413,60.0,16.27846908569336,-0.0,-6.927479745399978e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,9.45971769397147e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,9.961583418771625e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,7.357604044955224e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.96157032204792e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,0.0004725290928035,286.328369140625,294.1499938964844,295.17352294921875,293.6104431152344,296.4170837402344,295.2308959960937,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079945204779,6.798815288533433e-09,0.0010079876519739,-0.0168638527393341,0.0,0.0,0.0,-0.0081832837313413,60.0,16.27846908569336,-0.0,-6.927479745399978e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.441372094443068e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.942264296114443e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,7.343335164478049e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.94225119939074e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0004716127587016,286.3104248046875,294.1499938964844,295.15771484375,293.59521484375,296.39483642578125,295.2152099609375,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060387430712,6.5701333262779835e-09,0.0010060321073979,-0.0162648428231477,0.0,0.0,0.0,-0.0080699156969785,60.0,16.15216064453125,-0.0,-6.900624782701925e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.441372094443068e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.942264296114443e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,7.343335164478049e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.94225119939074e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0004716127587016,286.3104248046875,294.1499938964844,295.15771484375,293.59521484375,296.39483642578125,295.2152099609375,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060387430712,6.5701333262779835e-09,0.0010060321073979,-0.0162648428231477,0.0,0.0,0.0,-0.0080699156969785,60.0,16.15216064453125,-0.0,-6.900624782701925e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.425841562915592e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.925909398589285e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.331255619646981e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.92589702946134e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0004708370543085,286.292724609375,294.1499938964844,295.14208984375,293.5802001953125,296.3727722167969,295.1999816894531,284.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043829679489,6.376526417994911e-09,0.0010043765651062,-0.015757692977786,0.0,0.0,0.0,-0.0079739363864064,60.0,16.033021926879883,-0.0,-6.877929337179013e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.425841562915592e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.925909398589285e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.331255619646981e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.92589702946134e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0004708370543085,286.292724609375,294.1499938964844,295.14208984375,293.5802001953125,296.3727722167969,295.1999816894531,284.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043829679489,6.376526417994911e-09,0.0010043765651062,-0.015757692977786,0.0,0.0,0.0,-0.0079739363864064,60.0,16.033021926879883,-0.0,-6.877929337179013e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
