time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.419536218047142e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,9.919268632074818e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,7.326350169023499e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.919256262946874e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0004705220635514,286.2839660644531,294.1499938964844,295.13433837890625,293.5727233886719,296.3617858886719,295.1925048828125,284.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037111351266,6.297906196550684e-09,0.0010037048486992,-0.015551745891571,0.0,0.0,0.0,-0.0079349633306264,60.0,15.976946830749512,-0.0,-6.868723545494504e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,9.413690713699908e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,9.91311389952898e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,7.321804150706157e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,9.913100802805276e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0004702301230281,286.2752380371094,294.1499938964844,295.1266174316406,293.5653076171875,296.3508605957031,295.18505859375,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.2250302690358694e-09,0.0010030826088041,-0.0153608433902263,0.0,0.0,0.0,-0.0078988401219248,60.0,15.921859741210938,-0.0,-6.860196322122647e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,9.40424870350398e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.903169848257676e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,7.314459071494639e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,9.90315675153397e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004697584954556,286.2579345703125,294.1499938964844,295.1112365722656,293.5505065917969,296.3290405273437,295.1702880859375,284.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.1072795709549155e-09,0.0010020737536251,-0.0150523893535137,0.0,0.0,0.0,-0.0078404564410448,60.0,15.81686019897461,-0.0,-6.846429556617295e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,9.40424870350398e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.903169848257676e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,7.314459071494639e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,9.90315675153397e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004697584954556,286.2579345703125,294.1499938964844,295.1112365722656,293.5505065917969,296.3290405273437,295.1702880859375,284.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.1072795709549155e-09,0.0010020737536251,-0.0150523893535137,0.0,0.0,0.0,-0.0078404564410448,60.0,15.81686019897461,-0.0,-6.846429556617295e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.398000838700682e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,9.89659019978717e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,7.309599459404126e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.896577103063464e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0004694464441854,286.2408447265625,294.1499938964844,295.095947265625,293.5357971191406,296.307373046875,295.1555480957031,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014130966737,6.029335253288082e-09,0.001001407043077,-0.014848206192255,0.0,0.0,0.0,-0.0078018149361014,60.0,15.718934059143066,-0.0,-6.837323951458529e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.398000838700682e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,9.89659019978717e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,7.309599459404126e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.896577103063464e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0004694464441854,286.2408447265625,294.1499938964844,295.095947265625,293.5357971191406,296.307373046875,295.1555480957031,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014130966737,6.029335253288082e-09,0.001001407043077,-0.014848206192255,0.0,0.0,0.0,-0.0078018149361014,60.0,15.718934059143066,-0.0,-6.837323951458529e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.394784865435211e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.893203241517769e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,7.30709798517637e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.893190872389825e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0004692858492489,286.2239685058594,294.1499938964844,295.0806884765625,293.5211181640625,296.28582763671875,295.14080810546875,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010694386437,5.989172269238452e-09,0.0010010635014623,-0.0147429946810007,0.0,0.0,0.0,-0.0077819037251174,60.0,15.62788200378418,-0.0,-6.832634369402514e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.394784865435211e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.893203241517769e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,7.30709798517637e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.893190872389825e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0004692858492489,286.2239685058594,294.1499938964844,295.0806884765625,293.5211181640625,296.28582763671875,295.14080810546875,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010694386437,5.989172269238452e-09,0.0010010635014623,-0.0147429946810007,0.0,0.0,0.0,-0.0077819037251174,60.0,15.62788200378418,-0.0,-6.832634369402514e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,9.394318476552144e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.892711386783049e-05,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,7.30673418729566e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.892699017655104e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0004692625952884,286.2073059082031,294.1499938964844,295.0654296875,293.50640869140625,296.2643737792969,295.1259765625,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001018914394,5.9832614418553476e-09,0.0010010128607973,-0.0147275114431977,0.0,0.0,0.0,-0.0077789733186364,60.0,15.543230056762695,-0.0,-6.83194443240609e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,9.394318476552144e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.892711386783049e-05,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,7.30673418729566e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.892699017655104e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0004692625952884,286.2073059082031,294.1499938964844,295.0654296875,293.50640869140625,296.2643737792969,295.1259765625,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001018914394,5.9832614418553476e-09,0.0010010128607973,-0.0147275114431977,0.0,0.0,0.0,-0.0077789733186364,60.0,15.543230056762695,-0.0,-6.83194443240609e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.39501405810006e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.893443348119035e-05,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,7.307274790946394e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.893431706586853e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0004692973743658,286.19903564453125,294.1499938964844,295.05780029296875,293.49908447265625,296.2536926269531,295.1184997558594,284.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991885654310636e-09,0.0010010886471718,-0.0147501016035676,0.0,0.0,0.0,-0.0077832587994635,60.0,15.503039360046388,-0.0,-6.832950560919926e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,9.396246605319902e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.894741378957406e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,7.308233762159944e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,9.894729009829462e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,0.000469358958071,286.1908264160156,294.1499938964844,295.0501403808594,293.49169921875,296.2430419921875,295.1109924316406,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012255515903,6.007193853463377e-09,0.0010012194979935,-0.0147902034223079,0.0,0.0,0.0,-0.0077908476814627,60.0,15.46416473388672,-0.0,-6.834738286443098e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.400054113939404e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.89875043160282e-05,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,7.311194349313155e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.898738790070638e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0004695491807069,286.1745300292969,294.1499938964844,295.0347595214844,293.4768981933594,296.2218017578125,295.0957946777344,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054542200928381e-09,0.0010016221785917,-0.0149142388254404,0.0,0.0,0.0,-0.0078143086284399,60.0,15.390338897705078,-0.0,-6.840267730012783e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.400054113939404e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.89875043160282e-05,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,7.311194349313155e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.898738790070638e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0004695491807069,286.1745300292969,294.1499938964844,295.0347595214844,293.4768981933594,296.2218017578125,295.0957946777344,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054542200928381e-09,0.0010016221785917,-0.0149142388254404,0.0,0.0,0.0,-0.0078143086284399,60.0,15.390338897705078,-0.0,-6.840267730012783e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,9.405255696037784e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.904227044899017e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,7.315239781746641e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,9.904215403366834e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0004698090488091,286.1584167480469,294.1499938964844,295.019287109375,293.4620056152344,296.2006225585937,295.0804443359375,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021815542131,6.119254880587732e-09,0.0010021753842011,-0.0150837609544396,0.0,0.0,0.0,-0.0078463898971676,60.0,15.320313453674316,-0.0,-6.847828615264008e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,9.405255696037784e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.904227044899017e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,7.315239781746641e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,9.904215403366834e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0004698090488091,286.1584167480469,294.1499938964844,295.019287109375,293.4620056152344,296.2006225585937,295.0804443359375,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021815542131,6.119254880587732e-09,0.0010021753842011,-0.0150837609544396,0.0,0.0,0.0,-0.0078463898971676,60.0,15.320313453674316,-0.0,-6.847828615264008e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.411090286448598e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.910370135912672e-05,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,7.319777068914846e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,9.91035922197625e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0004701005236711,286.1424865722656,294.1499938964844,295.0036315917969,293.44696044921875,296.1795349121094,295.0648498535156,284.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028023971244,6.19185724914928e-09,0.0010027962271124,-0.015273948200047,0.0,0.0,0.0,-0.0078823817893862,60.0,15.252798080444336,-0.0,-6.856316758785398e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.411090286448598e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.910370135912672e-05,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,7.319777068914846e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,9.91035922197625e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0004701005236711,286.1424865722656,294.1499938964844,295.0036315917969,293.44696044921875,296.1795349121094,295.0648498535156,284.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028023971244,6.19185724914928e-09,0.0010027962271124,-0.015273948200047,0.0,0.0,0.0,-0.0078823817893862,60.0,15.252798080444336,-0.0,-6.856316758785398e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,9.41761682042852e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.917242277879268e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,7.3248527769465e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.917231363942848e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004704265447799,286.12677001953125,294.1499938964844,294.9878234863281,293.4317321777344,296.1585388183594,295.0490417480469,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034977458417,6.273083830166115e-09,0.0010034914594143,-0.0154867246747016,0.0,0.0,0.0,-0.0079226521775126,60.0,15.188390731811523,-0.0,-6.865818846790718e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,9.41761682042852e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.917242277879268e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,7.3248527769465e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.917231363942848e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004704265447799,286.12677001953125,294.1499938964844,294.9878234863281,293.4317321777344,296.1585388183594,295.0490417480469,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034977458417,6.273083830166115e-09,0.0010034914594143,-0.0154867246747016,0.0,0.0,0.0,-0.0079226521775126,60.0,15.188390731811523,-0.0,-6.865818846790718e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,9.42088954616338e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,9.920689626596868e-05,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,7.327397906919941e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,9.920677985064684e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0004705900792032,286.11895751953125,294.1499938964844,294.9798278808594,293.4240417480469,296.1480712890625,295.0410461425781,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003845827654,6.3138227979209205e-09,0.0010038395412266,-0.0155934421345591,0.0,0.0,0.0,-0.0079428469762206,60.0,15.156987190246582,-0.0,-6.870587299090404e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,9.42390615819022e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.92386558209546e-05,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,7.329743675654754e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.923853940563276e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0004707407788373,286.1112365722656,294.1499938964844,294.9717712402344,293.4162902832031,296.1376037597656,295.0329895019531,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041670175269,6.3513612147403364e-09,0.0010041606146842,-0.0156917739659547,0.0,0.0,0.0,-0.0079614566639065,60.0,15.125781059265137,-0.0,-6.87498200591108e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.428879275219516e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.929102088790388e-05,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,7.333611574722454e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.929090447258204e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0004709892091341,286.0959167480469,294.1499938964844,294.9554443359375,293.40057373046875,296.1167297363281,295.0167236328125,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046962415799,6.413233943902696e-09,0.0010046898387372,-0.0158538501709699,0.0,0.0,0.0,-0.0079921307042241,60.0,15.063305854797363,-0.0,-6.882229541815833e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.428879275219516e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.929102088790388e-05,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,7.333611574722454e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.929090447258204e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0004709892091341,286.0959167480469,294.1499938964844,294.9554443359375,293.40057373046875,296.1167297363281,295.0167236328125,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046962415799,6.413233943902696e-09,0.0010046898387372,-0.0158538501709699,0.0,0.0,0.0,-0.0079921307042241,60.0,15.063305854797363,-0.0,-6.882229541815833e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.432806837139653e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,9.933237743098287e-05,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,7.336666021728888e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,9.933226829161867e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0004711854562629,286.0807800292969,294.1499938964844,294.9388427734375,293.3846130371094,296.095947265625,295.00030517578125,285.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051145218312,6.462087753789092e-09,0.0010051080025732,-0.0159818213433027,0.0,0.0,0.0,-0.0080163516104221,60.0,15.000679969787598,-0.0,-6.887954384637851e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.432806837139653e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,9.933237743098287e-05,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,7.336666021728888e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,9.933226829161867e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0004711854562629,286.0807800292969,294.1499938964844,294.9388427734375,293.3846130371094,296.095947265625,295.00030517578125,285.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051145218312,6.462087753789092e-09,0.0010051080025732,-0.0159818213433027,0.0,0.0,0.0,-0.0080163516104221,60.0,15.000679969787598,-0.0,-6.887954384637851e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,9.434527601115406e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,9.93504945654422e-05,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,7.338004070334136e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,9.9350385426078e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0004712714580819,286.0658874511719,294.1499938964844,294.9219055175781,293.3682861328125,296.0752258300781,294.98370361328125,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052968282252,6.483442671623152e-09,0.0010052903089672,-0.0160377603024244,0.0,0.0,0.0,-0.0080269370228052,60.0,14.936505317687988,-0.0,-6.890457626695935e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,9.434527601115406e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,9.93504945654422e-05,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,7.338004070334136e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,9.9350385426078e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0004712714580819,286.0658874511719,294.1499938964844,294.9219055175781,293.3682861328125,296.0752258300781,294.98370361328125,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052968282252,6.483442671623152e-09,0.0010052903089672,-0.0160377603024244,0.0,0.0,0.0,-0.0080269370228052,60.0,14.936505317687988,-0.0,-6.890457626695935e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.434649109607562e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,9.935176785802469e-05,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,7.33809793018736e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,9.935165871866047e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0004712775407824,286.0511474609375,294.1499938964844,294.9045715332031,293.35162353515625,296.0545349121094,294.9669494628906,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100530940108,6.4848713066112396e-09,0.0010053028818219,-0.0160415023565292,0.0,0.0,0.0,-0.008027646690607,60.0,14.870930671691896,-0.0,-6.890625314781573e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.434649109607562e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,9.935176785802469e-05,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,7.33809793018736e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,9.935165871866047e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0004712775407824,286.0511474609375,294.1499938964844,294.9045715332031,293.35162353515625,296.0545349121094,294.9669494628906,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100530940108,6.4848713066112396e-09,0.0010053028818219,-0.0160415023565292,0.0,0.0,0.0,-0.008027646690607,60.0,14.870930671691896,-0.0,-6.890625314781573e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,9.433792729396372e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,9.93427456705831e-05,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,7.3374314524699e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.934263653121889e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0004712347872555,286.0438842773437,294.1499938964844,294.895751953125,293.3431396484375,296.0442199707031,294.9585266113281,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052173165604,6.474155878066767e-09,0.0010052107973024,-0.0160134341567754,0.0,0.0,0.0,-0.0080223325639963,60.0,14.83725643157959,-0.0,-6.88936907522475e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,9.432435763301328e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.932844841387124e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,7.336375711020082e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,9.932834655046464e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004711670044343,286.03668212890625,294.1499938964844,294.8868408203125,293.3345642089844,296.033935546875,294.9500732421875,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050722630694,6.457201440213112e-09,0.0010050657438114,-0.0159690212458372,0.0,0.0,0.0,-0.0080139273777604,60.0,14.803014755249023,-0.0,-6.887381687192828e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.42813785513863e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.92831846815534e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,7.333032408496365e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,9.92830828181468e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0004709523636847,286.0224304199219,294.1499938964844,294.86865234375,293.31707763671875,296.01336669921875,294.9330139160156,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046140523627,6.403570562696359e-09,0.00100460764952,-0.0158285349607467,0.0,0.0,0.0,-0.0079873418435454,60.0,14.732694625854492,-0.0,-6.881097647237766e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.42813785513863e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.92831846815534e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,7.333032408496365e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,9.92830828181468e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0004709523636847,286.0224304199219,294.1499938964844,294.86865234375,293.31707763671875,296.01336669921875,294.9330139160156,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046140523627,6.403570562696359e-09,0.00100460764952,-0.0158285349607467,0.0,0.0,0.0,-0.0079873418435454,60.0,14.732694625854492,-0.0,-6.881097647237766e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.421875438420102e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,9.921724267769604e-05,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,7.328161154873669e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.921713353833184e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0004706395848188,286.0083923339844,294.1499938964844,294.8500061035156,293.2991027832031,295.99285888671875,294.91583251953125,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039461776614,6.325464152467931e-09,0.0010039397748187,-0.0156239354982972,0.0,0.0,0.0,-0.0079486221075057,60.0,14.659995079040527,-0.0,-6.87195012005759e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.421875438420102e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,9.921724267769604e-05,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,7.328161154873669e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.921713353833184e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0004706395848188,286.0083923339844,294.1499938964844,294.8500061035156,293.2991027832031,295.99285888671875,294.91583251953125,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039461776614,6.325464152467931e-09,0.0010039397748187,-0.0156239354982972,0.0,0.0,0.0,-0.0079486221075057,60.0,14.659995079040527,-0.0,-6.87195012005759e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,9.413672523805872e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.913085523294284e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.321780867641792e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.913075336953624e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0004702298610936,285.9945678710937,294.1499938964844,294.8310852050781,293.2808837890625,295.9723815917969,294.8985595703125,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030714329332,6.223181525655264e-09,0.0010030652629211,-0.0153560023754835,0.0,0.0,0.0,-0.0078979162499308,60.0,14.584954261779783,-0.0,-6.859980317130977e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,9.413672523805872e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.913085523294284e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.321780867641792e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.913075336953624e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0004702298610936,285.9945678710937,294.1499938964844,294.8310852050781,293.2808837890625,295.9723815917969,294.8985595703125,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030714329332,6.223181525655264e-09,0.0010030652629211,-0.0153560023754835,0.0,0.0,0.0,-0.0078979162499308,60.0,14.584954261779783,-0.0,-6.859980317130977e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,9.403849253430964e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,9.902739839162678e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,7.314139656955376e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.90273038041778e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0004697391705121,285.9809875488281,294.1499938964844,294.8121337890625,293.2626647949219,295.95196533203125,294.8812255859375,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.1007012774894065e-09,0.0010020178742706,-0.0150351570919156,0.0,0.0,0.0,-0.0078371968120336,60.0,14.508196830749512,-0.0,-6.845660749377204e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
