time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047040,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,9.403849253430964e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,9.902739839162678e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,7.314139656955376e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.90273038041778e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0004697391705121,285.9809875488281,294.1499938964844,294.8121337890625,293.2626647949219,295.95196533203125,294.8812255859375,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.1007012774894065e-09,0.0010020178742706,-0.0150351570919156,0.0,0.0,0.0,-0.0078371968120336,60.0,14.508196830749512,-0.0,-6.845660749377204e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,9.398489055456594e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,9.897095878841355e-05,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,7.309970533242449e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,9.897085692500696e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0004694714443758,285.97430419921875,294.1499938964844,294.8026428222656,293.2535400390625,295.9417724609375,294.87255859375,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014523286372,6.033878729994058e-09,0.0010014462750405,-0.0148601084947586,0.0,0.0,0.0,-0.0078040696680545,60.0,14.469346046447754,-0.0,-6.837854726882142e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.392971696797758e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,9.891285299090669e-05,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,7.305679173441604e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,9.891275112750007e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004691958602052,285.9676513671875,294.1499938964844,294.7931823730469,293.2444152832031,295.9316101074219,294.8639221191406,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000864082016,5.965095528637221e-09,0.0010008581448346,-0.0146799236536026,0.0,0.0,0.0,-0.0077699706889688,60.0,14.430334091186523,-0.0,-6.829824172882581e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.381775453221052e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,9.879494609776884e-05,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,7.296970579773188e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,9.879485151031986e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0004686366301029,285.9545288085937,294.1499938964844,294.774169921875,293.22613525390625,295.9112854003906,294.8466796875,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996705921366,5.825519178159766e-09,0.0009996647713705,-0.0143142817541956,0.0,0.0,0.0,-0.0077007771469652,60.0,14.35227870941162,-0.0,-6.813542796635377e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.381775453221052e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,9.879494609776884e-05,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,7.296970579773188e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,9.879485151031986e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0004686366301029,285.9545288085937,294.1499938964844,294.774169921875,293.22613525390625,295.9112854003906,294.8466796875,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996705921366,5.825519178159766e-09,0.0009996647713705,-0.0143142817541956,0.0,0.0,0.0,-0.0077007771469652,60.0,14.35227870941162,-0.0,-6.813542796635377e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.370547195430844e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,9.867670451058076e-05,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,7.288237247848883e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,9.867660992313176e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.00046807579929,285.941650390625,294.1499938964844,294.7551574707031,293.2078552246094,295.8910217285156,294.8294677734375,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473376967,5.685548920553174e-09,0.0009984676726162,-0.013947601430118,0.0,0.0,0.0,-0.0076313866302371,60.0,14.274412155151367,-0.0,-6.79723441976421e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.370547195430844e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,9.867670451058076e-05,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,7.288237247848883e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,9.867660992313176e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.00046807579929,285.941650390625,294.1499938964844,294.7551574707031,293.2078552246094,295.8910217285156,294.8294677734375,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473376967,5.685548920553174e-09,0.0009984676726162,-0.013947601430118,0.0,0.0,0.0,-0.0076313866302371,60.0,14.274412155151367,-0.0,-6.79723441976421e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.359983232570812e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,9.856545511865988e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,7.280019781319425e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.85653605312109e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.00046754811774,285.9289855957031,294.1499938964844,294.736083984375,293.1894836425781,295.87078857421875,294.8122863769531,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973470587283,5.553846715855569e-09,0.0009973414707928,-0.0136025780811905,0.0,0.0,0.0,-0.0075660967268049,60.0,14.19747829437256,-0.0,-6.781908012953863e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.359983232570812e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,9.856545511865988e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,7.280019781319425e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.85653605312109e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.00046754811774,285.9289855957031,294.1499938964844,294.736083984375,293.1894836425781,295.87078857421875,294.8122863769531,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973470587283,5.553846715855569e-09,0.0009973414707928,-0.0136025780811905,0.0,0.0,0.0,-0.0075660967268049,60.0,14.19747829437256,-0.0,-6.781908012953863e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,9.350422624265776e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.846477769315244e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818420410156,0.0,0.0,7.272583752637729e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,9.846468310570344e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0004670706111937,285.9165344238281,294.1499938964844,294.71697998046875,293.1711120605469,295.8505859375,294.7951354980469,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.434658945091542e-09,0.0009963222546502,-0.0132903335615992,0.0,0.0,0.0,-0.0075070094317197,60.0,14.122003555297852,-0.0,-6.768052429606541e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,9.350422624265776e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.846477769315244e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818420410156,0.0,0.0,7.272583752637729e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,9.846468310570344e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0004670706111937,285.9165344238281,294.1499938964844,294.71697998046875,293.1711120605469,295.8505859375,294.7951354980469,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.434658945091542e-09,0.0009963222546502,-0.0132903335615992,0.0,0.0,0.0,-0.0075070094317197,60.0,14.122003555297852,-0.0,-6.768052429606541e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,9.346188744530082e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.842019062489273e-05,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.26929065422155e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,9.842009603744371e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0004668591427616,285.910400390625,294.1499938964844,294.7074279785156,293.1618957519531,295.84051513671875,294.7865295410156,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958766167983,5.381872281162714e-09,0.0009958712616935,-0.0131520433351397,0.0,0.0,0.0,-0.007480842527002,60.0,14.085041046142578,-0.0,-6.76192115633967e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,9.342348494101316e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,9.837975085247308e-05,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,7.266303146025166e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.83796562650241e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0004666673194151,285.904296875,294.1499938964844,294.69781494140625,293.1526794433594,295.8304443359375,294.7779235839844,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954671841114,5.333988362110631e-09,0.0009954618290066,-0.0130265969783067,0.0,0.0,0.0,-0.0074571049772202,60.0,14.048643112182615,-0.0,-6.756361159432346e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,9.335924551123752e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,9.83120917226188e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,7.261306745931506e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.831200441112742e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0004663464496843,285.8923034667969,294.1499938964844,294.6786193847656,293.1341857910156,295.810302734375,294.7605895996094,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947813814505,5.2538742245644715e-09,0.0009947761427611,-0.0128167131915688,0.0,0.0,0.0,-0.007417385932058,60.0,13.977546691894531,-0.0,-6.747063707734925e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,9.335924551123752e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,9.83120917226188e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,7.261306745931506e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.831200441112742e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0004663464496843,285.8923034667969,294.1499938964844,294.6786193847656,293.1341857910156,295.810302734375,294.7605895996094,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947813814505,5.2538742245644715e-09,0.0009947761427611,-0.0128167131915688,0.0,0.0,0.0,-0.007417385932058,60.0,13.977546691894531,-0.0,-6.747063707734925e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,9.331486944574864e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,9.82653655228205e-05,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,7.257855031639338e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.826527093537152e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0004661248240154,285.8804931640625,294.1499938964844,294.6593322753906,293.1156311035156,295.79022216796875,294.7431030273437,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308036752,5.19851806046745e-09,0.0009943027980625,-0.0126716885715723,0.0,0.0,0.0,-0.0073899435810744,60.0,13.90921688079834,-0.0,-6.740643243574598e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,9.331486944574864e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,9.82653655228205e-05,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,7.257855031639338e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.826527093537152e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0004661248240154,285.8804931640625,294.1499938964844,294.6593322753906,293.1156311035156,295.79022216796875,294.7431030273437,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308036752,5.19851806046745e-09,0.0009943027980625,-0.0126716885715723,0.0,0.0,0.0,-0.0073899435810744,60.0,13.90921688079834,-0.0,-6.740643243574598e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.329010208602996e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.823927393881604e-05,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,7.25592763046734e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.823917935136706e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0004660011036321,285.8689270019531,294.1499938964844,294.63995361328125,293.09698486328125,295.7701416015625,294.7254333496094,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940433083102,5.167582806109294e-09,0.000994038186036,-0.0125906430184841,0.0,0.0,0.0,-0.0073746070265769,60.0,13.843710899353027,-0.0,-6.737057134387214e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.329010208602996e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.823927393881604e-05,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,7.25592763046734e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.823917935136706e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0004660011036321,285.8689270019531,294.1499938964844,294.63995361328125,293.09698486328125,295.7701416015625,294.7254333496094,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940433083102,5.167582806109294e-09,0.000994038186036,-0.0125906430184841,0.0,0.0,0.0,-0.0073746070265769,60.0,13.843710899353027,-0.0,-6.737057134387214e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.328554006060584e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,9.823446453083308e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,7.255572563735768e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,9.82343772193417e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0004659783444367,285.8575439453125,294.1499938964844,294.6205139160156,293.0782775878906,295.75006103515625,294.7074584960937,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161831850841736e-09,0.0009939889423549,-0.0125755760818719,0.0,0.0,0.0,-0.0073717557825148,60.0,13.78112506866455,-0.0,-6.736390645301071e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.328554006060584e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,9.823446453083308e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,7.255572563735768e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,9.82343772193417e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0004659783444367,285.8575439453125,294.1499938964844,294.6205139160156,293.0782775878906,295.75006103515625,294.7074584960937,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161831850841736e-09,0.0009939889423549,-0.0125755760818719,0.0,0.0,0.0,-0.0073717557825148,60.0,13.78112506866455,-0.0,-6.736390645301071e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,9.329097520094364e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,9.824019070947544e-05,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,7.255995296873152e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,9.824010339798406e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0004660055274143,285.8519287109375,294.1499938964844,294.6107788085937,293.06890869140625,295.74005126953125,294.6983337402344,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940521558746,5.168573125047261e-09,0.0009940470336005,-0.0125932376831769,0.0,0.0,0.0,-0.0073750996962189,60.0,13.751005172729492,-0.0,-6.737171531767673e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,9.330026659881696e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,9.824996959650888e-05,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,7.256717071868479e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,9.824988228501752e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0004660519189201,285.84637451171875,294.1499938964844,294.6010131835937,293.0595092773437,295.7300109863281,294.6891174316406,285.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941509924829,5.180110118629955e-09,0.0009941458702087,-0.0126234628260135,0.0,0.0,0.0,-0.0073808198794722,60.0,13.721511840820312,-0.0,-6.738509483739108e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,9.33290648390539e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,9.82802885118872e-05,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,7.258956611622125e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,9.828020120039582e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0004661958082579,285.8354187011719,294.1499938964844,294.5813903808594,293.0406188964844,295.7099609375,294.6705017089844,285.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944565827026,5.2159223606906835e-09,0.0009944513440132,-0.0127172851935029,0.0,0.0,0.0,-0.0073985699564218,60.0,13.664053916931152,-0.0,-6.74266189548689e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,9.33290648390539e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,9.82802885118872e-05,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,7.258956611622125e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,9.828020120039582e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0004661958082579,285.8354187011719,294.1499938964844,294.5813903808594,293.0406188964844,295.7099609375,294.6705017089844,285.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944565827026,5.2159223606906835e-09,0.0009944513440132,-0.0127172851935029,0.0,0.0,0.0,-0.0073985699564218,60.0,13.664053916931152,-0.0,-6.74266189548689e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,9.337225492345168e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,9.832577052293344e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,7.262315921252593e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,9.83256904873997e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0004664116131607,285.8246459960937,294.1499938964844,294.5616760253906,293.02166748046875,295.6898803710937,294.6514587402344,285.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949164232239,5.269674918650935e-09,0.0009949110681191,-0.0128581086173653,0.0,0.0,0.0,-0.0074252183549106,60.0,13.608906745910645,-0.0,-6.748896907993186e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,9.337225492345168e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,9.832577052293344e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,7.262315921252593e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,9.83256904873997e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0004664116131607,285.8246459960937,294.1499938964844,294.5616760253906,293.02166748046875,295.6898803710937,294.6514587402344,285.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949164232239,5.269674918650935e-09,0.0009949110681191,-0.0128581086173653,0.0,0.0,0.0,-0.0074252183549106,60.0,13.608906745910645,-0.0,-6.748896907993186e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,9.342378325527534e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,9.838002733886242e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,7.266323518706486e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,9.837994002737104e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004666690074373,285.8140869140625,294.1499938964844,294.5418701171875,293.0025939941406,295.6698303222656,294.6320495605469,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.3338031769101235e-09,0.0009954595007002,-0.0130261117592453,0.0,0.0,0.0,-0.0074570090509951,60.0,13.555432319641112,-0.0,-6.756339843150272e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,9.342378325527534e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,9.838002733886242e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,7.266323518706486e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,9.837994002737104e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004666690074373,285.8140869140625,294.1499938964844,294.5418701171875,293.0025939941406,295.6698303222656,294.6320495605469,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.3338031769101235e-09,0.0009954595007002,-0.0130261117592453,0.0,0.0,0.0,-0.0074570090509951,60.0,13.555432319641112,-0.0,-6.756339843150272e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.347971354145555e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,9.843892621574923e-05,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,7.270673086168244e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,9.843883890425786e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0004669484333135,285.8037109375,294.1499938964844,294.5219421386719,292.9834289550781,295.6497497558594,294.6123352050781,285.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960602037608,5.4034270391412065e-09,0.000996054848656,-0.0132085131481289,0.0,0.0,0.0,-0.0074915247969329,60.0,13.503074645996094,-0.0,-6.76442439839775e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.347971354145555e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,9.843892621574923e-05,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,7.270673086168244e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,9.843883890425786e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0004669484333135,285.8037109375,294.1499938964844,294.5219421386719,292.9834289550781,295.6497497558594,294.6123352050781,285.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960602037608,5.4034270391412065e-09,0.000996054848656,-0.0132085131481289,0.0,0.0,0.0,-0.0074915247969329,60.0,13.503074645996094,-0.0,-6.76442439839775e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,9.350818436359988e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,9.846890316111968e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,7.27288716007024e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,9.846882312558591e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,0.0004670906637329,285.7986145019531,294.1499938964844,294.5119323730469,292.97381591796875,295.63970947265625,294.60235595703125,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963631164282,5.438867134444081e-09,0.0009963576449081,-0.0133013585582375,0.0,0.0,0.0,-0.0075090928003191,60.0,13.47720432281494,-0.0,-6.76854199355148e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,9.353568748338148e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.849786874838172e-05,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,7.27502629160881e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,9.849778143689036e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0004672280629165,285.7935485839844,294.1499938964844,294.5018920898437,292.9641418457031,295.629638671875,294.59228515625,285.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966560173779,5.473105524345101e-09,0.0009966505458578,-0.0133910551667213,0.0,0.0,0.0,-0.0075260666199028,60.0,13.451375007629396,-0.0,-6.772520322329001e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,9.35866919462569e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,9.855157259153202e-05,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,7.278993143700063e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.855149255599828e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0004674828669521,285.7835388183594,294.1499938964844,294.48175048828125,292.9447631835937,295.60955810546875,294.57208251953125,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536587632803958e-09,0.0009971936233341,-0.0135573633015155,0.0,0.0,0.0,-0.0075575388036668,60.0,13.399492263793944,-0.0,-6.779900729725341e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,9.35866919462569e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,9.855157259153202e-05,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,7.278993143700063e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.855149255599828e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0004674828669521,285.7835388183594,294.1499938964844,294.48175048828125,292.9447631835937,295.60955810546875,294.57208251953125,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536587632803958e-09,0.0009971936233341,-0.0135573633015155,0.0,0.0,0.0,-0.0075575388036668,60.0,13.399492263793944,-0.0,-6.779900729725341e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.36286523938179e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,9.859575220616534e-05,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,7.282256410690024e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,9.85956721706316e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0004676924727391,285.77374267578125,294.1499938964844,294.4614562988281,292.9252319335937,295.5894470214844,294.5516357421875,285.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976456640288,5.588800089384449e-09,0.0009976400760933,-0.0136941466480493,0.0,0.0,0.0,-0.0075834225863218,60.0,13.347027778625488,-0.0,-6.785974449030618e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.36286523938179e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,9.859575220616534e-05,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,7.282256410690024e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,9.85956721706316e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0004676924727391,285.77374267578125,294.1499938964844,294.4614562988281,292.9252319335937,295.5894470214844,294.5516357421875,285.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976456640288,5.588800089384449e-09,0.0009976400760933,-0.0136941466480493,0.0,0.0,0.0,-0.0075834225863218,60.0,13.347027778625488,-0.0,-6.785974449030618e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.36582000576891e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,9.86268642009236e-05,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,7.284554158104584e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,9.862678416538984e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0004678400873672,285.76416015625,294.1499938964844,294.4410095214844,292.90557861328125,295.5693054199219,294.5310363769531,285.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979599853977,5.625553800570061e-09,0.0009979543974623,-0.0137904314324259,0.0,0.0,0.0,-0.0076016434468328,60.0,13.293529510498049,-0.0,-6.790250495214424e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.36582000576891e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,9.86268642009236e-05,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,7.284554158104584e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,9.862678416538984e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0004678400873672,285.76416015625,294.1499938964844,294.4410095214844,292.90557861328125,295.5693054199219,294.5310363769531,285.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979599853977,5.625553800570061e-09,0.0009979543974623,-0.0137904314324259,0.0,0.0,0.0,-0.0076016434468328,60.0,13.293529510498049,-0.0,-6.790250495214424e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
