time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049380,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.36725118663162e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,9.864193270914257e-05,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,7.285666652023792e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,9.86418526736088e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0004679115954786,285.7547607421875,294.1499938964844,294.4204406738281,292.8857727050781,295.5491638183594,294.5104064941406,285.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112023808,5.6433231421237914e-09,0.0009981063194572,-0.0138369817286729,0.0,0.0,0.0,-0.0076104523614048,60.0,13.238526344299316,-0.0,-6.79231888511822e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.36725118663162e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,9.864193270914257e-05,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,7.285666652023792e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,9.86418526736088e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0004679115954786,285.7547607421875,294.1499938964844,294.4204406738281,292.8857727050781,295.5491638183594,294.5104064941406,285.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112023808,5.6433231421237914e-09,0.0009981063194572,-0.0138369817286729,0.0,0.0,0.0,-0.0076104523614048,60.0,13.238526344299316,-0.0,-6.79231888511822e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,9.367208258481696e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,9.864148159977049e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,7.285633910214528e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,9.864140156423672e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0004679095000028,285.7501525878906,294.1499938964844,294.4100952148437,292.8758239746094,295.5390930175781,294.5000915527344,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981070179492,5.6427635897193795e-09,0.0009981013135984,-0.0138355176895856,0.0,0.0,0.0,-0.007610173895955,60.0,13.21021842956543,-0.0,-6.792254225729266e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,9.366816811962052e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.863735613180324e-05,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,7.285328319994733e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.863727609626947e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0004678899131249,285.74560546875,294.1499938964844,294.39971923828125,292.8658447265625,295.5290222167969,294.4897766113281,285.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980644099414,5.6378497426123886e-09,0.0009980588220059,-0.0138226440176367,0.0,0.0,0.0,-0.0076077352277934,60.0,13.18149757385254,-0.0,-6.791682238826979e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,9.364980360260232e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.861801663646474e-05,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,7.283900049515069e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,9.8617936600931e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.000467798236059,285.7366027832031,294.1499938964844,294.3788452148437,292.84576416015625,295.5088806152344,294.4691467285156,285.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869297862,5.6149134231020525e-09,0.0009978635935112,-0.0137625569477677,0.0,0.0,0.0,-0.0075963698327541,60.0,13.122913360595703,-0.0,-6.78901272976873e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,9.364980360260232e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.861801663646474e-05,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,7.283900049515069e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,9.8617936600931e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.000467798236059,285.7366027832031,294.1499938964844,294.3788452148437,292.84576416015625,295.5088806152344,294.4691467285156,285.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869297862,5.6149134231020525e-09,0.0009978635935112,-0.0137625569477677,0.0,0.0,0.0,-0.0075963698327541,60.0,13.122913360595703,-0.0,-6.78901272976873e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,9.361119737150148e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,9.857735130935907e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,7.280896534211934e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,9.857727854978292e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004676053940784,285.727783203125,294.1499938964844,294.3578186035156,292.82550048828125,295.4887084960937,294.4486389160156,285.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974573040381,5.566750171936974e-09,0.0009974517161026,-0.0136363813653588,0.0,0.0,0.0,-0.0075724925845861,60.0,13.061999320983888,-0.0,-6.78340867921179e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,9.361119737150148e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,9.857735130935907e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,7.280896534211934e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,9.857727854978292e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004676053940784,285.727783203125,294.1499938964844,294.3578186035156,292.82550048828125,295.4887084960937,294.4486389160156,285.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974573040381,5.566750171936974e-09,0.0009974517161026,-0.0136363813653588,0.0,0.0,0.0,-0.0075724925845861,60.0,13.061999320983888,-0.0,-6.78340867921179e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.355591464554892e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,9.8519136372488e-05,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.276596443261951e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,9.851906361291184e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0004673292860388,285.7192077636719,294.1499938964844,294.33660888671875,292.8051147460937,295.4685363769531,294.4282531738281,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968677768483,5.4978146479811585e-09,0.0009968623053282,-0.0134557867422699,0.0,0.0,0.0,-0.0075383186340332,60.0,12.999014854431152,-0.0,-6.775393046609679e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.355591464554892e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,9.8519136372488e-05,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.276596443261951e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,9.851906361291184e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0004673292860388,285.7192077636719,294.1499938964844,294.33660888671875,292.8051147460937,295.4685363769531,294.4282531738281,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968677768483,5.4978146479811585e-09,0.0009968623053282,-0.0134557867422699,0.0,0.0,0.0,-0.0075383186340332,60.0,12.999014854431152,-0.0,-6.775393046609679e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,9.34842464630492e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,9.844367014011368e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,7.271022332133725e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,9.844359738053754e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.000466971338028,285.7107849121094,294.1499938964844,294.31524658203125,292.7845458984375,295.4483642578125,294.4079895019531,285.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961037430912,5.408470116208264e-09,0.0009960983879864,-0.0132217239588499,0.0,0.0,0.0,-0.0074940267950296,60.0,12.933974266052246,-0.0,-6.765009885612018e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,9.34842464630492e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,9.844367014011368e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,7.271022332133725e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,9.844359738053754e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.000466971338028,285.7107849121094,294.1499938964844,294.31524658203125,292.7845458984375,295.4483642578125,294.4079895019531,285.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961037430912,5.408470116208264e-09,0.0009960983879864,-0.0132217239588499,0.0,0.0,0.0,-0.0074940267950296,60.0,12.933974266052246,-0.0,-6.765009885612018e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,9.344118734588848e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.839831909630448e-05,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,7.267673208843917e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,9.839824633672832e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0004667562316171,285.7066955566406,294.1499938964844,294.3044738769531,292.7742004394531,295.43829345703125,294.3979187011719,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956446010619,5.354785503897119e-09,0.0009956392459571,-0.0130810812115669,0.0,0.0,0.0,-0.0074674128554761,60.0,12.900516510009766,-0.0,-6.75877558364846e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,9.33956544031389e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,9.8350370535627e-05,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,7.264131272677332e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,9.835029777605088e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0004665287851821,285.70263671875,294.1499938964844,294.2936706542969,292.7637939453125,295.4281921386719,294.3879089355469,285.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951584506779,5.298027794253812e-09,0.0009951532119885,-0.0129323881119489,0.0,0.0,0.0,-0.0074392720125615,60.0,12.866697311401367,-0.0,-6.75218743140249e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,9.329724707640707e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,9.82467390713282e-05,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.256476965267211e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,9.824666631175204e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0004660372505895,285.6946105957031,294.1499938964844,294.2719421386719,292.7428894042969,295.40802001953125,294.3679504394531,285.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941102471202,5.175364137244287e-09,0.0009941051248461,-0.0126110287383198,0.0,0.0,0.0,-0.0073784664273262,60.0,12.798138618469238,-0.0,-6.737958813118895e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,9.329724707640707e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,9.82467390713282e-05,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.256476965267211e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,9.824666631175204e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0004660372505895,285.6946105957031,294.1499938964844,294.2719421386719,292.7428894042969,295.40802001953125,294.3679504394531,285.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941102471202,5.175364137244287e-09,0.0009941051248461,-0.0126110287383198,0.0,0.0,0.0,-0.0073784664273262,60.0,12.798138618469238,-0.0,-6.737958813118895e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.318504453403877e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.812857751967384e-05,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.24775018170476e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,9.812851203605533e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0004654767981264,285.6867980957031,294.1499938964844,294.25,292.7217712402344,295.3878173828125,294.34820556640625,285.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929143125191,5.035515115991984e-09,0.0009929093066602,-0.0122446417808532,0.0,0.0,0.0,-0.0073091373778879,60.0,12.727801322937012,-0.0,-6.72175559657262e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.318504453403877e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.812857751967384e-05,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.24775018170476e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,9.812851203605533e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0004654767981264,285.6867980957031,294.1499938964844,294.25,292.7217712402344,295.3878173828125,294.34820556640625,285.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929143125191,5.035515115991984e-09,0.0009929093066602,-0.0122446417808532,0.0,0.0,0.0,-0.0073091373778879,60.0,12.727801322937012,-0.0,-6.72175559657262e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,9.30340975173749e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,9.79696196736768e-05,299.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,7.236008968902752e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,9.796954691410063e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0004647228051908,285.67919921875,294.1499938964844,294.2245178222656,292.7008056640625,295.3675537109375,294.3282470703125,285.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913055691868,4.847389156736881e-09,0.0009913006797432,-0.0117517700418829,0.0,0.0,0.0,-0.0072158756665885,60.0,12.654341697692873,-0.0,-6.699990251490817e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,9.30340975173749e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,9.79696196736768e-05,299.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,7.236008968902752e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,9.796954691410063e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0004647228051908,285.67919921875,294.1499938964844,294.2245178222656,292.7008056640625,295.3675537109375,294.3282470703125,285.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913055691868,4.847389156736881e-09,0.0009913006797432,-0.0117517700418829,0.0,0.0,0.0,-0.0072158756665885,60.0,12.654341697692873,-0.0,-6.699990251490817e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.282401879318058e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.774839418241754e-05,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,7.21966935088858e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.77483214228414e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0004636734374798,285.6717834472656,294.1499938964844,294.19244384765625,292.6803283691406,295.3471374511719,294.3074645996094,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890667861327,4.5855967911734305e-09,0.0009890622459352,-0.0110658835619688,0.0,0.0,0.0,-0.007086094468832,60.0,12.576132774353027,-0.0,-6.669760210797905e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.282401879318058e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.774839418241754e-05,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,7.21966935088858e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.77483214228414e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0004636734374798,285.6717834472656,294.1499938964844,294.19244384765625,292.6803283691406,295.3471374511719,294.3074645996094,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890667861327,4.5855967911734305e-09,0.0009890622459352,-0.0110658835619688,0.0,0.0,0.0,-0.007086094468832,60.0,12.576132774353027,-0.0,-6.669760210797905e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,9.26912689465098e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,9.760860120877624e-05,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,7.209344767034054e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,9.760853572515772e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0004630103649105,285.6681823730469,294.1499938964844,294.174072265625,292.6702880859375,295.3368225097656,294.296630859375,285.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876516414806,4.420181110020849e-09,0.0009876472176983,-0.010632493533194,0.0,0.0,0.0,-0.0070040882565081,60.0,12.534515380859377,-0.0,-6.650694217569253e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,9.255205077352002e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,9.746199793880804e-05,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,7.198515959316865e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,9.746193245518953e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0004623149579856,285.6645812988281,294.1499938964844,294.1542358398437,292.6603088378906,295.3264465332031,294.2852478027344,285.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861688595265,4.246700324728181e-09,0.0009861646685749,-0.0101779652759432,0.0,0.0,0.0,-0.0069180908612906,60.0,12.492236137390137,-0.0,-6.630727966694394e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,9.225260146195068e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,9.714665793580934e-05,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,7.175224891398102e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.714659245219082e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0004608191375155,285.6575622558594,294.1499938964844,294.1104431152344,292.64068603515625,295.30548095703125,294.2621154785156,285.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829788468778,3.873559695222184e-09,0.0009829750051721,-0.0092002963647246,0.0,0.0,0.0,-0.006733113899827,60.0,12.404918670654297,-0.0,-6.587883660813533e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,9.225260146195068e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,9.714665793580934e-05,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,7.175224891398102e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.714659245219082e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0004608191375155,285.6575622558594,294.1499938964844,294.1104431152344,292.64068603515625,295.30548095703125,294.2621154785156,285.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829788468778,3.873559695222184e-09,0.0009829750051721,-0.0092002963647246,0.0,0.0,0.0,-0.006733113899827,60.0,12.404918670654297,-0.0,-6.587883660813533e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.198438783641905e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,9.686421253718436e-05,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,7.154363993322477e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.686414705356584e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.000459479400888,285.6507568359375,294.1499938964844,294.0614318847656,292.6214294433594,295.2840270996094,294.23876953125,285.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801192209124,3.53934326291494e-09,0.0009801157284528,-0.0083245951682329,0.0,0.0,0.0,-0.0065674218349158,60.0,12.318835258483888,-0.0,-6.549627329377472e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.198438783641905e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,9.686421253718436e-05,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,7.154363993322477e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.686414705356584e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.000459479400888,285.6507568359375,294.1499938964844,294.0614318847656,292.6214294433594,295.2840270996094,294.23876953125,285.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801192209124,3.53934326291494e-09,0.0009801157284528,-0.0083245951682329,0.0,0.0,0.0,-0.0065674218349158,60.0,12.318835258483888,-0.0,-6.549627329377472e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,9.187722753267737e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,9.675136243458836e-05,299.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,7.146028656279668e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.675129695096985e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0004589441232383,285.64410400390625,294.1499938964844,294.0077819824219,292.6025085449219,295.2620849609375,294.2144470214844,285.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789761388674,3.405777437848201e-09,0.0009789726464077,-0.0079746255651116,0.0,0.0,0.0,-0.0065012029372155,60.0,12.244264602661133,-0.0,-6.534369845212495e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,9.187722753267737e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,9.675136243458836e-05,299.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,7.146028656279668e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.675129695096985e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0004589441232383,285.64410400390625,294.1499938964844,294.0077819824219,292.6025085449219,295.2620849609375,294.2144470214844,285.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789761388674,3.405777437848201e-09,0.0009789726464077,-0.0079746255651116,0.0,0.0,0.0,-0.0065012029372155,60.0,12.244264602661133,-0.0,-6.534369845212495e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,9.202450746670364e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.69064567470923e-05,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,7.157483923947439e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,9.690639126347378e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0004596798389684,285.6376342773437,294.1499938964844,293.94989013671875,292.5838623046875,295.23944091796875,294.1827697753906,285.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805446024984,3.589226027500558e-09,0.0009805409936234,-0.0084552988409996,0.0,0.0,0.0,-0.0065921442583203,60.0,12.19257354736328,-0.0,-6.555330145374684e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,9.202450746670364e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.69064567470923e-05,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,7.157483923947439e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,9.690639126347378e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0004596798389684,285.6376342773437,294.1499938964844,293.94989013671875,292.5838623046875,295.23944091796875,294.1827697753906,285.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805446024984,3.589226027500558e-09,0.0009805409936234,-0.0084552988409996,0.0,0.0,0.0,-0.0065921442583203,60.0,12.19257354736328,-0.0,-6.555330145374684e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,9.217002661898732e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,9.705969569040462e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,7.168801676016301e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,9.70596302067861e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0004604067653417,285.63446044921875,294.1499938964844,293.9195251464844,292.5746154785156,295.2278747558594,294.1644287109375,285.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820943232625,3.770508349987267e-09,0.0009820904815569,-0.0089302901178598,0.0,0.0,0.0,-0.0066820103675127,60.0,12.174426078796388,-0.0,-6.576076572173406e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,9.237104677595198e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,9.727138240123168e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,7.18443698133342e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,9.727131691761316e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0004614109057001,285.6312866210937,294.1499938964844,293.8882751464844,292.5654296875,295.2161865234375,294.1444702148437,285.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842358995229,4.020937360849075e-09,0.0009842318249866,-0.0095864478498697,0.0,0.0,0.0,-0.0068061584606766,60.0,12.161012649536133,-0.0,-6.604789604125473e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,9.286077693104744e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,9.778708772500976e-05,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,7.22252661944367e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,9.778702224139124e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0004638572281692,285.6250915527344,294.1499938964844,293.82342529296875,292.5472106933594,295.1919860839844,294.0950622558594,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894534014165,4.631047545444744e-09,0.0009894487448036,-0.0111849661916494,0.0,0.0,0.0,-0.0071086157113313,60.0,12.151405334472656,-0.0,-6.675004016187813e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,9.286077693104744e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,9.778708772500976e-05,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,7.22252661944367e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,9.778702224139124e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0004638572281692,285.6250915527344,294.1499938964844,293.82342529296875,292.5472106933594,295.1919860839844,294.0950622558594,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894534014165,4.631047545444744e-09,0.0009894487448036,-0.0111849661916494,0.0,0.0,0.0,-0.0071086157113313,60.0,12.151405334472656,-0.0,-6.675004016187813e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.327127190772444e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.82193523668684e-05,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,7.254453521454707e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.821928688324988e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.000465907738544,285.6190795898437,294.1499938964844,293.7557678222656,292.5291442871094,295.1667175292969,294.03533935546875,285.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938268922269,5.142437142779954e-09,0.0009938217699527,-0.0125247659161686,0.0,0.0,0.0,-0.0073621342889964,60.0,12.144600868225098,-0.0,-6.734142488085126e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.327127190772444e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.82193523668684e-05,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,7.254453521454707e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.821928688324988e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.000465907738544,285.6190795898437,294.1499938964844,293.7557678222656,292.5291442871094,295.1667175292969,294.03533935546875,285.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938268922269,5.142437142779954e-09,0.0009938217699527,-0.0125247659161686,0.0,0.0,0.0,-0.0073621342889964,60.0,12.144600868225098,-0.0,-6.734142488085126e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,9.330260945716871e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,9.825234883464871e-05,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,7.256890967255458e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,9.82522906269878e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.000466064288048,285.6132202148437,294.1499938964844,293.685791015625,292.5111999511719,295.1407470703125,293.9753723144531,285.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941647294908,5.181436613099777e-09,0.0009941596072167,-0.0126269347965717,0.0,0.0,0.0,-0.0073814895004034,60.0,12.11082363128662,-0.0,-6.738662960970032e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
