time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051720,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,9.330260945716871e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,9.825234883464871e-05,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,7.256890967255458e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,9.82522906269878e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.000466064288048,285.6132202148437,294.1499938964844,293.685791015625,292.5111999511719,295.1407470703125,293.9753723144531,285.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941647294908,5.181436613099777e-09,0.0009941596072167,-0.0126269347965717,0.0,0.0,0.0,-0.0073814895004034,60.0,12.11082363128662,-0.0,-6.738662960970032e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.28727677091956e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,9.779969695955516e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,7.223457942018285e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.779963875189424e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0004639171529561,285.6075744628906,294.1499938964844,293.614013671875,292.49334716796875,295.1140441894531,293.9205627441406,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895889088511,4.6458468183629975e-09,0.0009895843686535,-0.0112237306311726,0.0,0.0,0.0,-0.007115997839719,60.0,12.038955688476562,-0.0,-6.676710739839109e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.28727677091956e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,9.779969695955516e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,7.223457942018285e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.779963875189424e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0004639171529561,285.6075744628906,294.1499938964844,293.614013671875,292.49334716796875,295.1140441894531,293.9205627441406,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895889088511,4.6458468183629975e-09,0.0009895843686535,-0.0112237306311726,0.0,0.0,0.0,-0.007115997839719,60.0,12.038955688476562,-0.0,-6.676710739839109e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,9.262076491722836e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,9.753432823345064e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,7.203857967397198e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,9.753427002578974e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.000462658383185,285.60479736328125,294.1499938964844,293.5775756835937,292.4844665527344,295.1005554199219,293.8941955566406,285.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869056520983,4.331856207073771e-09,0.0009869012283161,-0.0104010691866278,0.0,0.0,0.0,-0.00696034822613,60.0,11.996978759765623,-0.0,-6.64052421939232e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,9.233241871697828e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.723068797029556e-05,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.181430555647239e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,9.723062248667702e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0004612180346157,285.60211181640625,294.1499938964844,293.54083251953125,292.4756164550781,295.0868225097656,293.87091064453125,285.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838256519287,3.972572937271934e-09,0.0009838216938078,-0.0094597246497869,0.0,0.0,0.0,-0.0067821992561221,60.0,11.947254180908203,-0.0,-6.599238844273715e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,9.192573634209111e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,9.680242510512473e-05,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,7.1497997851111e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.68023668974638e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0004591866163536,285.5968017578125,294.1499938964844,293.466796875,292.4579467773437,295.0589294433594,293.8249816894531,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794911602512,3.4658445002833105e-09,0.0009794876677915,-0.0081320125609636,0.0,0.0,0.0,-0.006530987098813,60.0,11.854463577270508,-0.0,-6.541229424783523e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,9.192573634209111e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,9.680242510512473e-05,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,7.1497997851111e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.68023668974638e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0004591866163536,285.5968017578125,294.1499938964844,293.466796875,292.4579467773437,295.0589294433594,293.8249816894531,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794911602512,3.4658445002833105e-09,0.0009794876677915,-0.0081320125609636,0.0,0.0,0.0,-0.006530987098813,60.0,11.854463577270508,-0.0,-6.541229424783523e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,9.188437252305448e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.67588712228462e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,7.146582356654108e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,9.67588130151853e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004589800082612,285.59161376953125,294.1499938964844,293.3923645019531,292.4403991699219,295.0303649902344,293.7763671875,285.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790483163669,3.4142659810498803e-09,0.0009790448239073,-0.0079968674108386,0.0,0.0,0.0,-0.0065054087899625,60.0,11.78272819519043,-0.0,-6.535339025504072e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,9.188437252305448e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.67588712228462e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,7.146582356654108e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,9.67588130151853e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004589800082612,285.59161376953125,294.1499938964844,293.3923645019531,292.4403991699219,295.0303649902344,293.7763671875,285.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790483163669,3.4142659810498803e-09,0.0009790448239073,-0.0079968674108386,0.0,0.0,0.0,-0.0065054087899625,60.0,11.78272819519043,-0.0,-6.535339025504072e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.235780453309415e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.725741256261244e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,7.183404522947967e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.725735435495152e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0004613448982127,285.58660888671875,294.1499938964844,293.3179931640625,292.4229736328125,295.000732421875,293.7159423828125,285.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840910788625,4.004063303142402e-09,0.0009840871207416,-0.0095422361046075,0.0,0.0,0.0,-0.006797790993005,60.0,11.757049560546877,-0.0,-6.60285266462779e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.235780453309415e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.725741256261244e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,7.183404522947967e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.725735435495152e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0004613448982127,285.58660888671875,294.1499938964844,293.3179931640625,292.4229736328125,295.000732421875,293.7159423828125,285.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840910788625,4.004063303142402e-09,0.0009840871207416,-0.0095422361046075,0.0,0.0,0.0,-0.006797790993005,60.0,11.757049560546877,-0.0,-6.60285266462779e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,9.289661102229728e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,9.782479901332408e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.22531185601838e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,9.782474080566315e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0004640363622456,285.58172607421875,294.1499938964844,293.244140625,292.4056701660156,294.97027587890625,293.6424865722656,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898331481963,4.675325460112845e-09,0.0009898284915834,-0.0113009717315435,0.0,0.0,0.0,-0.0071305716410279,60.0,11.751819610595703,-0.0,-6.680113529000664e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,9.289661102229728e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,9.782479901332408e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.22531185601838e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,9.782474080566315e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0004640363622456,285.58172607421875,294.1499938964844,293.244140625,292.4056701660156,294.97027587890625,293.6424865722656,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898331481963,4.675325460112845e-09,0.0009898284915834,-0.0113009717315435,0.0,0.0,0.0,-0.0071305716410279,60.0,11.751819610595703,-0.0,-6.680113529000664e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,9.310458699474113e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,9.8043805337511e-05,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,7.241487764986232e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,9.80437544058077e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0004650752525776,285.5793151855469,294.1499938964844,293.20758056640625,292.3970642089844,294.954833984375,293.6041259765625,285.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920481825247,4.934422204172506e-09,0.0009920431766659,-0.0119797913357615,0.0,0.0,0.0,-0.0072590131312608,60.0,11.749807357788086,-0.0,-6.710055799885596e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,9.3330854724627e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,9.828207839746028e-05,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,7.259086123667657e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.828202018979935e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0004662054998334,285.5769348144531,294.1499938964844,293.1713256835937,292.3885192871094,294.939208984375,293.5637512207031,285.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944585617631,5.216305609678784e-09,0.0009944533230736,-0.0127182910218834,0.0,0.0,0.0,-0.0073987538926303,60.0,11.748258590698242,-0.0,-6.742706659679244e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,9.335967479273676e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,9.831242641666904e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.261327846208587e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.831237548496574e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.0004663495055865,285.572265625,294.1499938964844,293.1000061035156,292.3716125488281,294.9073486328125,293.47930908203125,285.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947705548256,5.252181800585731e-09,0.0009947653161361,-0.0128122754395008,0.0,0.0,0.0,-0.0074165649712085,60.0,11.738666534423828,-0.0,-6.746866887397118e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,9.335967479273676e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,9.831242641666904e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.261327846208587e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.831237548496574e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.0004663495055865,285.572265625,294.1499938964844,293.1000061035156,292.3716125488281,294.9073486328125,293.47930908203125,285.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947705548256,5.252181800585731e-09,0.0009947653161361,-0.0128122754395008,0.0,0.0,0.0,-0.0074165649712085,60.0,11.738666534423828,-0.0,-6.746866887397118e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,9.299113298766316e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.79243268375285e-05,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,7.232662755995989e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,9.79242759058252e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0004645085718948,285.5677795410156,294.1499938964844,293.0306701660156,292.3549499511719,294.8749389648437,293.4045104980469,285.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908407228067,4.7929611390884475e-09,0.0009908359497785,-0.0116091715171933,0.0,0.0,0.0,-0.0071888966485857,60.0,11.669342041015623,-0.0,-6.693699816651133e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,9.299113298766316e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.79243268375285e-05,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,7.232662755995989e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,9.79242759058252e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0004645085718948,285.5677795410156,294.1499938964844,293.0306701660156,292.3549499511719,294.8749389648437,293.4045104980469,285.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908407228067,4.7929611390884475e-09,0.0009908359497785,-0.0116091715171933,0.0,0.0,0.0,-0.0071888966485857,60.0,11.669342041015623,-0.0,-6.693699816651133e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.255560871679336e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.746570140123369e-05,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,7.198788080131635e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.746564319357276e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0004623330605681,285.5634765625,294.1499938964844,292.9637451171875,292.338623046875,294.8420104980469,293.33868408203125,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986200175248,4.250298335506386e-09,0.0009861959842965,-0.0101873911917209,0.0,0.0,0.0,-0.0069198771379888,60.0,11.585862159729004,-0.0,-6.631141502566609e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.255560871679336e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.746570140123369e-05,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,7.198788080131635e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.746564319357276e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0004623330605681,285.5634765625,294.1499938964844,292.9637451171875,292.338623046875,294.8420104980469,293.33868408203125,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986200175248,4.250298335506386e-09,0.0009861959842965,-0.0101873911917209,0.0,0.0,0.0,-0.0069198771379888,60.0,11.585862159729004,-0.0,-6.631141502566609e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.212691657012329e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,9.701426461106166e-05,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,7.165445276768878e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,9.701420640340076e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0004601916880346,285.559326171875,294.1499938964844,292.8997497558594,292.3226928710937,294.8086853027344,293.2820739746094,285.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816315723583,3.7161496102555694e-09,0.000981627847068,-0.0087878592312335,0.0,0.0,0.0,-0.006655073724687,60.0,11.495619773864746,-0.0,-6.56985221780815e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.212691657012329e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,9.701426461106166e-05,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,7.165445276768878e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,9.701420640340076e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0004601916880346,285.559326171875,294.1499938964844,292.8997497558594,292.3226928710937,294.8086853027344,293.2820739746094,285.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816315723583,3.7161496102555694e-09,0.000981627847068,-0.0087878592312335,0.0,0.0,0.0,-0.006655073724687,60.0,11.495619773864746,-0.0,-6.56985221780815e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,9.200768545269966e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.68887034105137e-05,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,7.156172068789601e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.68886524788104e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0004595961072482,285.5573425292969,294.1499938964844,292.8690185546875,292.3149108886719,294.7918395996094,293.25616455078125,285.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803598513826,3.567579121011022e-09,0.0009803562425076,-0.0083985794335603,0.0,0.0,0.0,-0.0065814144909381,60.0,11.454577445983888,-0.0,-6.55285532502603e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,9.197027247864752e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.68493041000329e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,7.153261685743928e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,9.68492531683296e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0004594092315528,285.55535888671875,294.1499938964844,292.83917236328125,292.3072509765625,294.7749328613281,293.2306213378906,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799599647521,3.520946645352296e-09,0.0009799564722925,-0.0082763945683836,0.0,0.0,0.0,-0.0065582920797169,60.0,11.419651985168455,-0.0,-6.547524833422358e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.213088924298064e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,9.70184410107322e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,7.16575377737172e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,9.70183900790289e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0004602115659508,285.5515441894531,294.1499938964844,292.7824401855469,292.2923278808594,294.74072265625,293.17730712890625,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981671269983,3.721017716173946e-09,0.0009816675446927,-0.0088006164878606,0.0,0.0,0.0,-0.0066574770025908,60.0,11.371661186218262,-0.0,-6.570409283312983e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.213088924298064e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,9.70184410107322e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,7.16575377737172e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,9.70183900790289e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0004602115659508,285.5515441894531,294.1499938964844,292.7824401855469,292.2923278808594,294.74072265625,293.17730712890625,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981671269983,3.721017716173946e-09,0.0009816675446927,-0.0088006164878606,0.0,0.0,0.0,-0.0066574770025908,60.0,11.371661186218262,-0.0,-6.570409283312983e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,9.249197319149972e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.739867527969182e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.193838246166706e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,9.739862434798852e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0004620152467396,285.5478820800781,294.1499938964844,292.7300720214844,292.2780456542969,294.7060852050781,293.11737060546875,285.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855179814621,4.170848555418161e-09,0.0009855137905105,-0.0099792294204235,0.0,0.0,0.0,-0.0068804761394858,60.0,11.351533889770508,-0.0,-6.62200747569841e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,9.249197319149972e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.739867527969182e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.193838246166706e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,9.739862434798852e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0004620152467396,285.5478820800781,294.1499938964844,292.7300720214844,292.2780456542969,294.7060852050781,293.11737060546875,285.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855179814621,4.170848555418161e-09,0.0009855137905105,-0.0099792294204235,0.0,0.0,0.0,-0.0068804761394858,60.0,11.351533889770508,-0.0,-6.62200747569841e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,9.29022062337026e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,9.783067071111871e-05,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,7.225744775496423e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,9.783061977941544e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0004640644765459,285.5443420410156,294.1499938964844,292.6824951171875,292.2644958496094,294.6709899902344,293.0509033203125,285.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898890275508,4.681923737592797e-09,0.0009898843709379,-0.0113182608038187,0.0,0.0,0.0,-0.0071338401176035,60.0,11.346273422241213,-0.0,-6.680875941356136e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,9.29022062337026e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,9.783067071111871e-05,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,7.225744775496423e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,9.783061977941544e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0004640644765459,285.5443420410156,294.1499938964844,292.6824951171875,292.2644958496094,294.6709899902344,293.0509033203125,285.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898890275508,4.681923737592797e-09,0.0009898843709379,-0.0113182608038187,0.0,0.0,0.0,-0.0071338401176035,60.0,11.346273422241213,-0.0,-6.680875941356136e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,9.326816507382318e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.821604180615397e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,7.254208321683109e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,9.821599087445064e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0004658925172407,285.5409240722656,294.1499938964844,292.6402587890625,292.2517395019531,294.6356201171875,292.9811706542969,285.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993788591586,5.137835490387488e-09,0.0009937833528965,-0.0125127099454402,0.0,0.0,0.0,-0.007359858136624,60.0,11.344609260559082,-0.0,-6.73360887049057e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,9.326816507382318e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.821604180615397e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,7.254208321683109e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,9.821599087445064e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0004658925172407,285.5409240722656,294.1499938964844,292.6402587890625,292.2517395019531,294.6356201171875,292.9811706542969,285.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993788591586,5.137835490387488e-09,0.0009937833528965,-0.0125127099454402,0.0,0.0,0.0,-0.007359858136624,60.0,11.344609260559082,-0.0,-6.73360887049057e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,9.342052362626418e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,9.837648394750433e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,7.26605867384933e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.8376433015801e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0004666536115109,285.5392761230469,294.1499938964844,292.6212463378906,292.2456970214844,294.61785888671875,292.9463806152344,285.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954104898497,5.327640995034244e-09,0.0009954051347449,-0.0130099700763821,0.0,0.0,0.0,-0.0074539463967084,60.0,11.342668533325195,-0.0,-6.755624326615361e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.354941721539944e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.85122169367969e-05,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,7.276083488250151e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.85121660050936e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0004672974464483,285.5376892089844,294.1499938964844,292.603759765625,292.2398986816406,294.6000671386719,292.9123840332031,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967836085706,5.488208554282892e-09,0.0009967781370505,-0.0134306233376264,0.0,0.0,0.0,-0.0075335465371608,60.0,11.33935260772705,-0.0,-6.774276073429064e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.374477667734028e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,9.871793008642273e-05,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.29127787053585e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,9.871788643067704e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004682732978835,285.5345764160156,294.1499938964844,292.5735168457031,292.22900390625,294.56451416015625,292.8488464355469,285.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988672100007,5.731570329459146e-09,0.0009988615056499,-0.0140681648626923,0.0,0.0,0.0,-0.0076542035676538,60.0,11.328434944152832,-0.0,-6.802594754162783e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.374477667734028e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,9.871793008642273e-05,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.29127787053585e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,9.871788643067704e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004682732978835,285.5345764160156,294.1499938964844,292.5735168457031,292.22900390625,294.56451416015625,292.8488464355469,285.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988672100007,5.731570329459146e-09,0.0009988615056499,-0.0140681648626923,0.0,0.0,0.0,-0.0076542035676538,60.0,11.328434944152832,-0.0,-6.802594754162783e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.386280726175757e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.88422252703458e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,7.300457946257666e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,9.884217433864252e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004688629123847,285.5315856933594,294.1499938964844,292.54998779296875,292.2191772460937,294.52911376953125,292.7920227050781,285.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.8785905032721075e-09,0.0010001191403716,-0.0144533086568117,0.0,0.0,0.0,-0.0077270898036658,60.0,11.311561584472656,-0.0,-6.819730913321109e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.386280726175757e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.88422252703458e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,7.300457946257666e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,9.884217433864252e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004688629123847,285.5315856933594,294.1499938964844,292.54998779296875,292.2191772460937,294.52911376953125,292.7920227050781,285.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.8785905032721075e-09,0.0010001191403716,-0.0144533086568117,0.0,0.0,0.0,-0.0077270898036658,60.0,11.311561584472656,-0.0,-6.819730913321109e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
