time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054060,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,9.393955406267196e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.892304660752416e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,7.306427141884342e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,9.892299567582086e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0004692462971433,285.5287780761719,294.1499938964844,292.53082275390625,292.21044921875,294.4940185546875,292.7411804199219,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009411489591,5.974173156175766e-09,0.0010009352117776,-0.0147037031129002,0.0,0.0,0.0,-0.0077744675800204,60.0,11.291016578674316,-0.0,-6.8308835921016e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,9.393955406267196e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.892304660752416e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,7.306427141884342e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,9.892299567582086e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0004692462971433,285.5287780761719,294.1499938964844,292.53082275390625,292.21044921875,294.4940185546875,292.7411804199219,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009411489591,5.974173156175766e-09,0.0010009352117776,-0.0147037031129002,0.0,0.0,0.0,-0.0077744675800204,60.0,11.291016578674316,-0.0,-6.8308835921016e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,9.401496208738536e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.900244185701013e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,7.312290836125612e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,9.900239092530684e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0004696229589171,285.5261535644531,294.1499938964844,292.5133056640625,292.2027282714844,294.45928955078125,292.6974792480469,285.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.068078928223031e-09,0.0010017382446676,-0.014949700795114,0.0,0.0,0.0,-0.0078210216015577,60.0,11.270431518554688,-0.0,-6.841849398142585e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,9.401496208738536e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.900244185701013e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,7.312290836125612e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,9.900239092530684e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0004696229589171,285.5261535644531,294.1499938964844,292.5133056640625,292.2027282714844,294.45928955078125,292.6974792480469,285.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.068078928223031e-09,0.0010017382446676,-0.014949700795114,0.0,0.0,0.0,-0.0078210216015577,60.0,11.270431518554688,-0.0,-6.841849398142585e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.405268065165728e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.904216858558355e-05,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,7.315225229831412e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.904211765388028e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0004698114353232,285.5249328613281,294.1499938964844,292.5051574707031,292.1992492675781,294.442138671875,292.678466796875,285.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.1150626784467485e-09,0.0010021399939432,-0.0150727787986397,0.0,0.0,0.0,-0.0078443130478262,60.0,11.260743141174316,-0.0,-6.847339051319068e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.40904428716749e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.908193169394508e-05,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,7.318161806324497e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,9.908188076224178e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0004700000572483,285.5237121582031,294.1499938964844,292.4974060058594,292.19598388671875,294.425048828125,292.6606140136719,285.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025483788922,6.162089505323821e-09,0.0010025422088801,-0.0151959685608744,0.0,0.0,0.0,-0.0078676268458366,60.0,11.251392364501951,-0.0,-6.852835809922908e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,9.416606917511672e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,9.916156705003232e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.324043690459803e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,9.916151611832902e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004703778249677,285.5214233398437,294.1499938964844,292.48309326171875,292.190185546875,294.39111328125,292.6270751953125,285.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562772740193395e-09,0.0010033475700765,-0.0154426991939544,0.0,0.0,0.0,-0.0079143196344375,60.0,11.233412742614746,-0.0,-6.863852064498134e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,9.416606917511672e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,9.916156705003232e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.324043690459803e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,9.916151611832902e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004703778249677,285.5214233398437,294.1499938964844,292.48309326171875,292.190185546875,294.39111328125,292.6270751953125,285.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562772740193395e-09,0.0010033475700765,-0.0154426991939544,0.0,0.0,0.0,-0.0079143196344375,60.0,11.233412742614746,-0.0,-6.863852064498134e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,9.424200834473596e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.92415371001698e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,7.329950312850997e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.924148616846652e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0004707571933977,285.5192565917969,294.1499938964844,292.47027587890625,292.1852722167969,294.3575744628906,292.59765625,285.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100416271016,6.350857173487157e-09,0.0010041563073173,-0.0156904533505439,0.0,0.0,0.0,-0.0079612070694565,60.0,11.217073440551758,-0.0,-6.874923030864012e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,9.424200834473596e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.92415371001698e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,7.329950312850997e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.924148616846652e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0004707571933977,285.5192565917969,294.1499938964844,292.47027587890625,292.1852722167969,294.3575744628906,292.59765625,285.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100416271016,6.350857173487157e-09,0.0010041563073173,-0.0156904533505439,0.0,0.0,0.0,-0.0079612070694565,60.0,11.217073440551758,-0.0,-6.874923030864012e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,9.431823855265976e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,9.932179818861188e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.335878763115034e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,9.932175453286618e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0004711379588115,285.51727294921875,294.1499938964844,292.4590148925781,292.1811828613281,294.32452392578125,292.5717468261719,285.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445791900233644e-09,0.0010049680713564,-0.0159391351044178,0.0,0.0,0.0,-0.0080082705244421,60.0,11.202308654785156,-0.0,-6.886044445764129e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,9.431823855265976e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,9.932179818861188e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.335878763115034e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,9.932175453286618e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0004711379588115,285.51727294921875,294.1499938964844,292.4590148925781,292.1811828613281,294.32452392578125,292.5717468261719,285.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445791900233644e-09,0.0010049680713564,-0.0159391351044178,0.0,0.0,0.0,-0.0080082705244421,60.0,11.202308654785156,-0.0,-6.886044445764129e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.439471614314245e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.940233576344326e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.341826858464628e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,9.940229210769758e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.000471520004794,285.5154113769531,294.1499938964844,292.4491882324219,292.17791748046875,294.2919006347656,292.5489196777344,285.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041042140705e-09,0.0010057826293632,-0.0161886364221572,0.0,0.0,0.0,-0.0080554895102977,60.0,11.18902587890625,-0.0,-6.89721204594207e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.439471614314245e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.940233576344326e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.341826858464628e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,9.940229210769758e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.000471520004794,285.5154113769531,294.1499938964844,292.4491882324219,292.17791748046875,294.2919006347656,292.5489196777344,285.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041042140705e-09,0.0010057826293632,-0.0161886364221572,0.0,0.0,0.0,-0.0080554895102977,60.0,11.18902587890625,-0.0,-6.89721204594207e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.443303861189634e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.944269550032914e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,7.34480781829916e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.944265184458344e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0004717114497907,285.5145263671875,294.1499938964844,292.44482421875,292.17657470703125,294.2758178710937,292.53887939453125,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,11.183080673217772,-0.0,-6.902811833242596e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,9.447139746043832e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.948308434104548e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.347790960920975e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,9.948304068529978e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.0004719030694104,285.5137023925781,294.1499938964844,292.4408264160156,292.1754150390625,294.25982666015625,292.5294189453125,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.177430152893066,-0.0,-6.908418725970479e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.45481806411408e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.956393478205428e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,7.353762339334935e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,9.95638911263086e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0004722865996882,285.5121154785156,294.1499938964844,292.4338684082031,292.1736145019531,294.22808837890625,292.5116271972656,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.16671085357666,-0.0,-6.919648853909166e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.45481806411408e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.956393478205428e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,7.353762339334935e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,9.95638911263086e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0004722865996882,285.5121154785156,294.1499938964844,292.4338684082031,292.1736145019531,294.22808837890625,292.5116271972656,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.16671085357666,-0.0,-6.919648853909166e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,9.462500020163134e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,9.964482887880877e-05,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,7.359737355727702e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,9.964478522306308e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0004726703627966,285.5106201171875,294.1499938964844,292.4282531738281,292.1724853515625,294.19683837890625,292.496337890625,285.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.827854726054737e-09,0.0010082351509481,-0.0169399175792932,0.0,0.0,0.0,-0.0081976754590868,60.0,11.157354354858398,-0.0,-6.930893903245305e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,9.462500020163134e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,9.964482887880877e-05,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,7.359737355727702e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,9.964478522306308e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0004726703627966,285.5106201171875,294.1499938964844,292.4282531738281,292.1724853515625,294.19683837890625,292.496337890625,285.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.827854726054737e-09,0.0010082351509481,-0.0169399175792932,0.0,0.0,0.0,-0.0081976754590868,60.0,11.157354354858398,-0.0,-6.930893903245305e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.470176155446096e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,9.972566476790234e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,7.365708006545901e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,9.972562111215666e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0004730538348667,285.5093078613281,294.1499938964844,292.4239807128906,292.1719970703125,294.16607666015625,292.4832763671875,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903409063816,0.0,0.0,0.0,-0.0082450713962316,60.0,11.149224281311035,-0.0,-6.94213966312418e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.470176155446096e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,9.972566476790234e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,7.365708006545901e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,9.972562111215666e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0004730538348667,285.5093078613281,294.1499938964844,292.4239807128906,292.1719970703125,294.16607666015625,292.4832763671875,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903409063816,0.0,0.0,0.0,-0.0082450713962316,60.0,11.149224281311035,-0.0,-6.94213966312418e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.477839921601117e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.980636241380124e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,7.37166847102344e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.980631875805555e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0004734366375487,285.5080871582031,294.1499938964844,292.4210205078125,292.17205810546875,294.13580322265625,292.47222900390625,285.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909009559593e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.142240524291992,-0.0,-6.953375475404755e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.477839921601117e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.980636241380124e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,7.37166847102344e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.980631875805555e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0004734366375487,285.5080871582031,294.1499938964844,292.4210205078125,292.17205810546875,294.13580322265625,292.47222900390625,285.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909009559593e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.142240524291992,-0.0,-6.953375475404755e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,9.481664164923131e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.984663483919576e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,7.374642882496119e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.984659845940767e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0004736277041956,285.5075378417969,294.1499938964844,292.4200134277344,292.1723022460937,294.1209411621094,292.4676818847656,285.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.13928508758545,-0.0,-6.958986631389052e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,9.4854854978621e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.98868781607598e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,7.377614383585751e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.988683450501412e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004738185671158,285.50701904296875,294.1499938964844,292.4193115234375,292.17266845703125,294.106201171875,292.4635314941406,285.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.136552810668944,-0.0,-6.964594945202407e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,9.49311870499514e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.996724838856608e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,7.383550837403163e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,9.9967212008778e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,0.0004741998563986,285.50604248046875,294.1499938964844,292.4188537597656,292.1737365722656,294.07696533203125,292.4560852050781,285.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.131551742553713,-0.0,-6.975803756859025e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,9.49311870499514e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.996724838856608e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,7.383550837403163e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,9.9967212008778e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,0.0004741998563986,285.50604248046875,294.1499938964844,292.4188537597656,292.1737365722656,294.07696533203125,292.4560852050781,285.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.131551742553713,-0.0,-6.975803756859025e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.500738815404476e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.000100047494925,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,7.389477832475677e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001000474585453,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.000474580534501,285.5052185058594,294.1499938964844,292.4195556640625,292.17529296875,294.04833984375,292.4504699707031,285.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.127569198608398,-0.0,-6.987004042002809e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.500738815404476e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.000100047494925,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,7.389477832475677e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001000474585453,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.000474580534501,285.5052185058594,294.1499938964844,292.4195556640625,292.17529296875,294.04833984375,292.4504699707031,285.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.127569198608398,-0.0,-6.987004042002809e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.508362563792616e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001001277778414,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,7.395407737931237e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001001277341856,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0004749613872263,285.5044860839844,294.1499938964844,292.42144775390625,292.1772155761719,294.020263671875,292.44647216796875,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.124483108520508,-0.0,-6.998217827458576e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.508362563792616e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001001277778414,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,7.395407737931237e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001001277341856,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0004749613872263,285.5044860839844,294.1499938964844,292.42144775390625,292.1772155761719,294.020263671875,292.44647216796875,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.124483108520508,-0.0,-6.998217827458576e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.516006684862076e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001002082644845,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.401352195302024e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001002082281047,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0004753432003781,285.50390625,294.1499938964844,292.4244384765625,292.1794738769531,293.9927978515625,292.44390869140625,285.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.122173309326172,-0.0,-7.009469982222073e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.516006684862076e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001002082644845,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.401352195302024e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001002082281047,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0004753432003781,285.50390625,294.1499938964844,292.4244384765625,292.1794738769531,293.9927978515625,292.44390869140625,285.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.122173309326172,-0.0,-7.009469982222073e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,9.519844024907798e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.000100248682429,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,7.404337520711124e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0001002486387733,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0004755349073093,285.503662109375,294.1499938964844,292.4263610839844,292.18072509765625,293.9792785644531,292.44317626953125,285.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.0085517447441816,60.0,11.121318817138672,-0.0,-7.015123770770515e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,9.523693734081462e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001002892167889,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,7.407330849673599e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001002891731332,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0004757271963171,285.50341796875,294.1499938964844,292.42852783203125,292.1820373535156,293.9658508300781,292.4426574707031,285.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,11.120583534240724,-0.0,-7.020796033430089e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,9.531436808174476e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0001003707511699,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.413353159790859e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001003707147901,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0004761139862239,285.5030212402344,294.1499938964844,292.4336853027344,292.18487548828125,293.93927001953125,292.4421691894531,285.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.11936378479004,-0.0,-7.032213034108281e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,9.531436808174476e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0001003707511699,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.413353159790859e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001003707147901,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0004761139862239,285.5030212402344,294.1499938964844,292.4336853027344,292.18487548828125,293.93927001953125,292.4421691894531,285.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.11936378479004,-0.0,-7.032213034108281e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,9.539331949781626e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001004538935376,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,7.41949406801723e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001004538571578,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0004765084013342,285.5027160644531,294.1499938964844,292.4398498535156,292.1878967285156,293.9132995605469,292.443359375,285.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,11.118898391723633,-0.0,-7.043864513889275e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
