time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056400,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,9.539331949781626e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001004538935376,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,7.41949406801723e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001004538571578,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0004765084013342,285.5027160644531,294.1499938964844,292.4398498535156,292.1878967285156,293.9132995605469,292.443359375,285.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,11.118898391723633,-0.0,-7.043864513889275e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.54733113758266e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001005381272989,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,7.425715739373118e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0001005380909191,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0004769079969264,285.50250244140625,294.1499938964844,292.447021484375,292.19110107421875,293.8876342773437,292.4453430175781,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214661762118,60.0,11.118803024291992,-0.0,-7.055679418499494e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.54733113758266e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001005381272989,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,7.425715739373118e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0001005380909191,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0004769079969264,285.50250244140625,294.1499938964844,292.447021484375,292.19110107421875,293.8876342773437,292.4453430175781,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214661762118,60.0,11.118803024291992,-0.0,-7.055679418499494e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.555629367241636e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0001006255115498,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,7.432169513776898e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.00010062547517,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004773225227836,285.5024108886719,294.1499938964844,292.4551086425781,292.19439697265625,293.8627319335937,292.4490661621094,285.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,11.11947250366211,-0.0,-7.067945517746922e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.555629367241636e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0001006255115498,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,7.432169513776898e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.00010062547517,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004773225227836,285.5024108886719,294.1499938964844,292.4551086425781,292.19439697265625,293.8627319335937,292.4490661621094,285.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,11.11947250366211,-0.0,-7.067945517746922e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,9.559835598338395e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001006698003038,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,7.435440784320235e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.000100669763924,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0004775326233357,285.5023803710937,294.1499938964844,292.4595031738281,292.1960754394531,293.8503723144531,292.45123291015625,285.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,11.119933128356934,-0.0,-7.074167029941236e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.564139327267183e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001007151149678,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,7.43878772482276e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001007150785881,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0004777475842274,285.5023803710937,294.1499938964844,292.4641418457031,292.1977844238281,293.83819580078125,292.45379638671875,285.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093781644902265e-09,0.0010190607281401,-0.0202555358409881,0.0,0.0,0.0,-0.0088252536952495,60.0,11.120556831359863,-0.0,-7.08053633502459e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,9.5729403255973e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001008078033919,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,7.445632945746183e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001008077597361,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0004781872557941,285.5024719238281,294.1499938964844,292.4740295410156,292.201171875,293.8141784667969,292.4595642089844,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199976386502,-0.0205426383763551,0.0,0.0,0.0,-0.0088795982301235,60.0,11.122078895568848,-0.0,-7.093570530969373e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,9.5729403255973e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001008078033919,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,7.445632945746183e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001008077597361,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0004781872557941,285.5024719238281,294.1499938964844,292.4740295410156,292.201171875,293.8141784667969,292.4595642089844,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199976386502,-0.0205426383763551,0.0,0.0,0.0,-0.0088795982301235,60.0,11.122078895568848,-0.0,-7.093570530969373e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.582275379216298e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001009061015793,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,7.452893623849377e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001009060651995,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0004786535573657,285.502685546875,294.1499938964844,292.4847717285156,292.2045288085937,293.7908935546875,292.4670104980469,285.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,11.124279975891112,-0.0,-7.107407640205565e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.582275379216298e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001009061015793,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,7.452893623849377e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001009060651995,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0004786535573657,285.502685546875,294.1499938964844,292.4847717285156,292.2045288085937,293.7908935546875,292.4670104980469,285.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,11.124279975891112,-0.0,-7.107407640205565e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.591832349542528e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.000101006742625,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,7.460326742148027e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001010067062452,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0004791309766005,285.5029296875,294.1499938964844,292.496337890625,292.20782470703125,293.7679138183594,292.4749755859375,285.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.4387323795454e-09,0.0010220096446573,-0.0211588945239782,0.0,0.0,0.0,-0.0089962566271424,60.0,11.126691818237305,-0.0,-7.121588652125865e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.591832349542528e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.000101006742625,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,7.460326742148027e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001010067062452,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0004791309766005,285.5029296875,294.1499938964844,292.496337890625,292.20782470703125,293.7679138183594,292.4749755859375,285.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.4387323795454e-09,0.0010220096446573,-0.0211588945239782,0.0,0.0,0.0,-0.0089962566271424,60.0,11.126691818237305,-0.0,-7.121588652125865e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.602335194358602e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001011173371807,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.46849545976147e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.0001011173008009,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0004796556022483,285.50341796875,294.1499938964844,292.5086669921875,292.2109680175781,293.7461853027344,292.48516845703125,285.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569557508053549e-09,0.0010231283959001,-0.0215014871209859,0.0,0.0,0.0,-0.0090611120685935,60.0,11.129931449890137,-0.0,-7.137189328432214e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.602335194358602e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001011173371807,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.46849545976147e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.0001011173008009,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0004796556022483,285.50341796875,294.1499938964844,292.5086669921875,292.2109680175781,293.7461853027344,292.48516845703125,285.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569557508053549e-09,0.0010231283959001,-0.0215014871209859,0.0,0.0,0.0,-0.0090611120685935,60.0,11.129931449890137,-0.0,-7.137189328432214e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,9.607418178347872e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001011708664009,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,7.472449215129018e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0001011708300211,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0004799095331691,285.5036315917969,294.1499938964844,292.51513671875,292.2124938964844,293.73516845703125,292.489990234375,285.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287841212923e-09,0.0010236712405458,-0.0216673016548156,0.0,0.0,0.0,-0.0090925097465515,60.0,11.131470680236816,-0.0,-7.144745950427024e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.612879512133075e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001012283755699,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,7.476696919184178e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001012283391901,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0004801823524758,285.50390625,294.1499938964844,292.5217590332031,292.2139587402344,293.7244567871094,292.4953918457031,285.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700909326364581e-09,0.0010242523858323,-0.0218454506248235,0.0,0.0,0.0,-0.0091262329369783,60.0,11.133167266845703,-0.0,-7.152869585524968e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,9.619117190595716e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001012940556393,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.481547800125554e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001012940192595,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0004804939089808,285.50421142578125,294.1499938964844,292.5293884277344,292.21551513671875,293.71258544921875,292.50164794921875,285.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778602733627851e-09,0.0010249166516587,-0.0220488999038934,0.0,0.0,0.0,-0.0091647487133741,60.0,11.13513469696045,-0.0,-7.162152826367675e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,9.624040103517471e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0001013458968373,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,7.485376409022138e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001013458604575,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0004807398363482,285.5044860839844,294.1499938964844,292.5355529785156,292.2167053222656,293.7032775878906,292.5065612792969,285.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094841301441,0.0,0.0,0.0,-0.009195146150887,60.0,11.136677742004396,-0.0,-7.169484206315246e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,9.635672904551028e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0001014683948596,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.494424789911136e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001014683584799,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0004813209525309,285.5052490234375,294.1499938964844,292.54998779296875,292.2191772460937,293.6832580566406,292.5196838378906,285.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984841315395897e-09,0.0010266794124618,-0.0225889440625906,0.0,0.0,0.0,-0.0092669865116477,60.0,11.14118194580078,-0.0,-7.186823580696e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,9.635672904551028e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0001014683948596,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.494424789911136e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001014683584799,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0004813209525309,285.5052490234375,294.1499938964844,292.54998779296875,292.2191772460937,293.6832580566406,292.5196838378906,285.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984841315395897e-09,0.0010266794124618,-0.0225889440625906,0.0,0.0,0.0,-0.0092669865116477,60.0,11.14118194580078,-0.0,-7.186823580696e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,9.64719947660342e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001015897723846,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,7.503389497287571e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001015897432807,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0004818967427127,285.50604248046875,294.1499938964844,292.5657653808594,292.222412109375,293.6635131835937,292.5336303710937,285.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.12842690325988e-09,0.0010279071284458,-0.0229649152606725,0.0,0.0,0.0,-0.0093381674960255,60.0,11.146246910095217,-0.0,-7.204025109786016e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,9.64719947660342e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001015897723846,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,7.503389497287571e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001015897432807,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0004818967427127,285.50604248046875,294.1499938964844,292.5657653808594,292.222412109375,293.6635131835937,292.5336303710937,285.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.12842690325988e-09,0.0010279071284458,-0.0229649152606725,0.0,0.0,0.0,-0.0093381674960255,60.0,11.146246910095217,-0.0,-7.204025109786016e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.658305498305708e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001017067261273,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,7.512026786571369e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001017066897475,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.000482451490825,285.5069274902344,294.1499938964844,292.5834045410156,292.22735595703125,293.64410400390625,292.5482482910156,285.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266770462090791e-09,0.0010290911886841,-0.0233271531760692,0.0,0.0,0.0,-0.0094067556783556,60.0,11.152056694030762,-0.0,-7.220617703751486e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.658305498305708e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001017067261273,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,7.512026786571369e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001017066897475,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.000482451490825,285.5069274902344,294.1499938964844,292.5834045410156,292.22735595703125,293.64410400390625,292.5482482910156,285.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266770462090791e-09,0.0010290911886841,-0.0233271531760692,0.0,0.0,0.0,-0.0094067556783556,60.0,11.152056694030762,-0.0,-7.220617703751486e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,9.663085802458228e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.000101757061202,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,7.515744800912216e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001017570248222,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0004826902877539,285.5074462890625,294.1499938964844,292.5928649902344,292.2304077148437,293.6350402832031,292.5568542480469,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296083055436,9.326313055169068e-09,0.0010295988759025,-0.0234830565750598,0.0,0.0,0.0,-0.0094362664967775,60.0,11.15652561187744,-0.0,-7.227765053130497e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.668098209658638e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001018098409986,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.519643259001896e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001018098046188,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0004829406680073,285.5079345703125,294.1499938964844,292.60272216796875,292.2337951660156,293.62579345703125,292.5650634765625,285.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388749333538726e-09,0.0010301324073225,-0.0236465353518724,0.0,0.0,0.0,-0.0094672171398997,60.0,11.160558700561523,-0.0,-7.235263410620973e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.677326306700706e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001019070186885,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,7.526820991188288e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001019069895846,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0004834016726817,285.5090026855469,294.1499938964844,292.6235656738281,292.2416076660156,293.6077880859375,292.5826110839844,285.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503706266400512e-09,0.0010311169316992,-0.0239475220441818,0.0,0.0,0.0,-0.0095242131501436,60.0,11.16992473602295,-0.0,-7.249079203575094e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.677326306700706e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001019070186885,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,7.526820991188288e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001019069895846,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0004834016726817,285.5090026855469,294.1499938964844,292.6235656738281,292.2416076660156,293.6077880859375,292.5826110839844,285.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503706266400512e-09,0.0010311169316992,-0.0239475220441818,0.0,0.0,0.0,-0.0095242131501436,60.0,11.16992473602295,-0.0,-7.249079203575094e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,9.6852338174358e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001019902847474,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.532970630563796e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001019902483676,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0004837966407649,285.5102233886719,294.1499938964844,292.6457824707031,292.2505798339844,293.59088134765625,292.6022033691406,285.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602194595004221e-09,0.0010319583816453,-0.0242053885012865,0.0,0.0,0.0,-0.0095730349421501,60.0,11.18132781982422,-0.0,-7.260926793151158e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,9.6852338174358e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001019902847474,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.532970630563796e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001019902483676,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0004837966407649,285.5102233886719,294.1499938964844,292.6457824707031,292.2505798339844,293.59088134765625,292.6022033691406,285.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602194595004221e-09,0.0010319583816453,-0.0242053885012865,0.0,0.0,0.0,-0.0095730349421501,60.0,11.18132781982422,-0.0,-7.260926793151158e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,9.692760067991912e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001020695417537,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,7.538824138464406e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0001020695053739,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0004841726040467,285.511474609375,294.1499938964844,292.6691589355469,292.26055908203125,293.5741882324219,292.62225341796875,286.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695943603560409e-09,0.0010327616473659,-0.0244508367031812,0.0,0.0,0.0,-0.0096195181831717,60.0,11.193130493164062,-0.0,-7.27221305396597e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,9.692760067991912e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001020695417537,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,7.538824138464406e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0001020695053739,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0004841726040467,285.511474609375,294.1499938964844,292.6691589355469,292.26055908203125,293.5741882324219,292.62225341796875,286.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695943603560409e-09,0.0010327616473659,-0.0244508367031812,0.0,0.0,0.0,-0.0096195181831717,60.0,11.193130493164062,-0.0,-7.27221305396597e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,9.69911488937214e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001021364587359,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.543767424067482e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.000102136429632,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0004844900686293,285.512939453125,294.1499938964844,292.6935729980469,292.2713928222656,293.5592956542969,292.64501953125,286.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775095399788825e-09,0.0010334367398172,-0.0246580690145492,0.0,0.0,0.0,-0.0096587482839822,60.0,11.207300186157228,-0.0,-7.281748537479872e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,9.69911488937214e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001021364587359,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.543767424067482e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.000102136429632,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0004844900686293,285.512939453125,294.1499938964844,292.6935729980469,292.2713928222656,293.5592956542969,292.64501953125,286.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775095399788825e-09,0.0010334367398172,-0.0246580690145492,0.0,0.0,0.0,-0.0096587482839822,60.0,11.207300186157228,-0.0,-7.281748537479872e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,9.702288662083448e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001021698844851,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.546235428890213e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001021698481054,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0004846485971938,285.5137023925781,294.1499938964844,292.70611572265625,292.27703857421875,293.5520324707031,292.6564636230469,286.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.814627333071256e-09,0.0010337752755731,-0.0247615668922662,0.0,0.0,0.0,-0.0096783488988876,60.0,11.214638710021973,-0.0,-7.286513437065878e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,9.705450793262572e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001022031719912,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,7.548694702563807e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001022031428874,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0004848065436817,285.51446533203125,294.1499938964844,292.7188415527344,292.2828674316406,293.544677734375,292.66778564453125,286.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854007387843922e-09,0.0010341125307604,-0.0248646680265665,0.0,0.0,0.0,-0.0096978740766644,60.0,11.221875190734863,-0.0,-7.291261283626228e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,9.70940018305555e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001022447686409,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,7.551766611868516e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001022447395371,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0004850038676522,285.5154724121094,294.1499938964844,292.7353820800781,292.2904663085937,293.5356750488281,292.682861328125,286.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903203590511112e-09,0.0010345327900722,-0.0249934662133455,0.0,0.0,0.0,-0.0097222598269581,60.0,11.2315673828125,-0.0,-7.297195736555295e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.711633902043104e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001022682918119,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,7.553504110546783e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001022682554321,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0004851154517382,285.5160522460937,294.1499938964844,292.7447814941406,292.2948303222656,293.5306091308594,292.6913452148437,286.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347801726311,9.93102400315138e-09,0.0010347702773287,-0.025066303089261,0.0,0.0,0.0,-0.0097360499203205,60.0,11.237015724182127,-0.0,-7.300552340439026e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
