time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058740,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.71716217463836e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001023265067487,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,7.557803473901004e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001023264776449,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0004853916179854,285.5177001953125,294.1499938964844,292.7712707519531,292.30712890625,293.5170288085937,292.71588134765625,286.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999879146960213e-09,0.0010353594552725,-0.0252465661615133,0.0,0.0,0.0,-0.0097701866179704,60.0,11.252333641052246,-0.0,-7.308863558819213e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.71716217463836e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001023265067487,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,7.557803473901004e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001023264776449,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0004853916179854,285.5177001953125,294.1499938964844,292.7712707519531,292.30712890625,293.5170288085937,292.71588134765625,286.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999879146960213e-09,0.0010353594552725,-0.0252465661615133,0.0,0.0,0.0,-0.0097701866179704,60.0,11.252333641052246,-0.0,-7.308863558819213e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,9.720871457830071e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001023655568133,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.560688391095027e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001023655277094,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004855768929701,285.5194091796875,294.1499938964844,292.7980651855469,292.319580078125,293.5040588378906,292.7409973144531,286.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357651626691,1.0046065312963036e-08,0.0010357551509514,-0.0253674779087305,0.0,0.0,0.0,-0.0097930869087576,60.0,11.266990661621094,-0.0,-7.314440608752194e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,9.720871457830071e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001023655568133,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.560688391095027e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001023655277094,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004855768929701,285.5194091796875,294.1499938964844,292.7980651855469,292.319580078125,293.5040588378906,292.7409973144531,286.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357651626691,1.0046065312963036e-08,0.0010357551509514,-0.0253674779087305,0.0,0.0,0.0,-0.0097930869087576,60.0,11.266990661621094,-0.0,-7.314440608752194e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.721452806843443e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001023716831696,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,7.561140228062868e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001023716540657,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0004856059385929,285.521240234375,294.1499938964844,292.8250732421875,292.3320007324219,293.4919738769531,292.7667541503906,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358261642977,1.005328265080152e-08,0.0010358160361647,-0.0253863763064146,0.0,0.0,0.0,-0.009796661324799,60.0,11.279522895812988,-0.0,-7.31531244468897e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.721452806843443e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001023716831696,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,7.561140228062868e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001023716540657,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0004856059385929,285.521240234375,294.1499938964844,292.8250732421875,292.3320007324219,293.4919738769531,292.7667541503906,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358261642977,1.005328265080152e-08,0.0010358160361647,-0.0253863763064146,0.0,0.0,0.0,-0.009796661324799,60.0,11.279522895812988,-0.0,-7.31531244468897e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.721092646941544e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001023678851197,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,7.560860103694722e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001023678560159,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0004855879524257,285.5221862792969,294.1499938964844,292.83856201171875,292.3381652832031,293.486083984375,292.7796630859375,286.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357868159189,1.004878136257048e-08,0.0010357768042013,-0.0253745913505554,0.0,0.0,0.0,-0.0097944252192974,60.0,11.285233497619627,-0.0,-7.314768879496114e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.72000416368246e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0001023564254865,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,7.560013909824193e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001023563963826,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0004855335864704,285.5231628417969,294.1499938964844,292.85205078125,292.34423828125,293.4804077148437,292.7926940917969,286.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356705170124,1.0035209108139044e-08,0.0010356605052947,-0.0253390576690435,0.0,0.0,0.0,-0.0097876954823732,60.0,11.290169715881348,-0.0,-7.313129657404718e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.716810745885596e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001023227960104,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.55752989789471e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001023227669065,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0004853740974795,285.525146484375,294.1499938964844,292.87890625,292.35614013671875,293.4695129394531,292.8187561035156,286.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353327961638,9.995400951368085e-09,0.0010353227844461,-0.0252348389476537,0.0,0.0,0.0,-0.0097679747268557,60.0,11.298799514770508,-0.0,-7.308322125254564e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.716810745885596e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001023227960104,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.55752989789471e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001023227669065,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0004853740974795,285.525146484375,294.1499938964844,292.87890625,292.35614013671875,293.4695129394531,292.8187561035156,286.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353327961638,9.995400951368085e-09,0.0010353227844461,-0.0252348389476537,0.0,0.0,0.0,-0.0097679747268557,60.0,11.298799514770508,-0.0,-7.308322125254564e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,9.709854930406436e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001022495416691,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,7.552119495812804e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001022495198412,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0004850266268476,285.5273132324219,294.1499938964844,292.9054260253906,292.36749267578125,293.4601135253906,292.8446044921875,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345893679186,9.908703191285896e-09,0.0010345794726163,-0.025007864460349,0.0,0.0,0.0,-0.0097249848768115,60.0,11.301753997802734,-0.0,-7.29785867292776e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,9.709854930406436e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001022495416691,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,7.552119495812804e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001022495198412,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0004850266268476,285.5273132324219,294.1499938964844,292.9054260253906,292.36749267578125,293.4601135253906,292.8446044921875,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345893679186,9.908703191285896e-09,0.0010345794726163,-0.025007864460349,0.0,0.0,0.0,-0.0097249848768115,60.0,11.301753997802734,-0.0,-7.29785867292776e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.70296168816276e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001021769567159,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,7.546757842646912e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001021769276121,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0004846822994295,285.529541015625,294.1499938964844,292.93145751953125,292.3781433105469,293.4512023925781,292.8699951171875,286.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338590946048,9.82279768635408e-09,0.0010338493157178,-0.0247829537838697,0.0,0.0,0.0,-0.0096824197098612,60.0,11.303494453430176,-0.0,-7.287498249297641e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.70296168816276e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001021769567159,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,7.546757842646912e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001021769276121,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0004846822994295,285.529541015625,294.1499938964844,292.93145751953125,292.3781433105469,293.4512023925781,292.8699951171875,286.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338590946048,9.82279768635408e-09,0.0010338493157178,-0.0247829537838697,0.0,0.0,0.0,-0.0096824197098612,60.0,11.303494453430176,-0.0,-7.287498249297641e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,9.694363689050078e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001020864146994,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,7.540070510003716e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001020863855956,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0004842528433073,285.53179931640625,294.1499938964844,292.95684814453125,292.387939453125,293.44244384765625,292.8954162597656,286.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329408105462,9.715647841801456e-09,0.0010329311480745,-0.0245024263858795,0.0,0.0,0.0,-0.0096292914822697,60.0,11.3040189743042,-0.0,-7.27458626670341e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,9.694363689050078e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001020864146994,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,7.540070510003716e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001020863855956,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0004842528433073,285.53179931640625,294.1499938964844,292.95684814453125,292.387939453125,293.44244384765625,292.8954162597656,286.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329408105462,9.715647841801456e-09,0.0010329311480745,-0.0245024263858795,0.0,0.0,0.0,-0.0096292914822697,60.0,11.3040189743042,-0.0,-7.27458626670341e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,9.6897165349219e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001020374766085,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,7.53645581426099e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001020374475046,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0004840207111556,285.5329895019531,294.1499938964844,292.9692077636719,292.3924560546875,293.4385986328125,292.90771484375,286.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324438335373,9.657735056123329e-09,0.0010324341710656,-0.0243508014827966,0.0,0.0,0.0,-0.0096005732193589,60.0,11.30182647705078,-0.0,-7.267612289751926e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,9.684893302619456e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001019866831484,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,7.532704330515116e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0001019866540445,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0004837797605432,285.5341491699219,294.1499938964844,292.9813842773437,292.39666748046875,293.43463134765625,292.920166015625,286.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319305583834,9.597625805213283e-09,0.0010319208959117,-0.0241934228688478,0.0,0.0,0.0,-0.0095707774162292,60.0,11.300124168395996,-0.0,-7.260376833073678e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.678310743765904e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001019173651002,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.527584239142016e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001019173359964,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0004834509745705,285.535888671875,294.1499938964844,292.9984436035156,292.4022521972656,293.4291076660156,292.9378356933594,286.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312284575775,9.515595422726621e-09,0.0010312190279364,-0.0239786505699157,0.0,0.0,0.0,-0.0095301093533635,60.0,11.296818733215332,-0.0,-7.250508815559442e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,9.675767068983988e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001018905823002,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,7.52560663386248e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001018905531964,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0004833239072468,285.5365600585937,294.1499938964844,293.0049133300781,292.4042358398437,293.42694091796875,292.9447021484375,286.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309567442163,9.4838998876412e-09,0.0010309473145753,-0.023895664140582,0.0,0.0,0.0,-0.0095143932849168,60.0,11.295530319213867,-0.0,-7.246698174867562e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,9.668210259405896e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,0.0001018110051518,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,7.519728387705982e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.000101810976048,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0004829464596696,285.5390319824219,294.1499938964844,293.0272827148437,292.410400390625,293.419921875,292.9682922363281,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301514994353,9.389723665265136e-09,0.0010301421862095,-0.0236490853130817,0.0,0.0,0.0,-0.0094677070155739,60.0,11.288591384887695,-0.0,-7.235379939629638e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,9.668210259405896e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,0.0001018110051518,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,7.519728387705982e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.000101810976048,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0004829464596696,285.5390319824219,294.1499938964844,293.0272827148437,292.410400390625,293.419921875,292.9682922363281,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301514994353,9.389723665265136e-09,0.0010301421862095,-0.0236490853130817,0.0,0.0,0.0,-0.0094677070155739,60.0,11.288591384887695,-0.0,-7.235379939629638e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.661218791734429e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001017373724607,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.514290336985141e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001017373506329,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004825971846003,285.5415954589844,294.1499938964844,293.04833984375,292.4150390625,293.413330078125,292.9910888671875,286.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.302586256865196e-09,0.0010293968953192,-0.0234209317713975,0.0,0.0,0.0,-0.009424508549273,60.0,11.279902458190918,-0.0,-7.224916487302836e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.661218791734429e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001017373724607,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.514290336985141e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001017373506329,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004825971846003,285.5415954589844,294.1499938964844,293.04833984375,292.4150390625,293.413330078125,292.9910888671875,286.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.302586256865196e-09,0.0010293968953192,-0.0234209317713975,0.0,0.0,0.0,-0.009424508549273,60.0,11.279902458190918,-0.0,-7.224916487302836e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.655045141698793e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001016723617794,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,7.50948820495978e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0001016723326756,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004822888295166,285.54425048828125,294.1499938964844,293.06787109375,292.4179382324219,293.4074401855469,293.0122375488281,286.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287483455613,9.225645136723417e-09,0.0010287391487509,-0.0232194699347019,0.0,0.0,0.0,-0.009386365301907,60.0,11.26766872406006,-0.0,-7.215682984451632e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.655045141698793e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001016723617794,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,7.50948820495978e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0001016723326756,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004822888295166,285.54425048828125,294.1499938964844,293.06787109375,292.4179382324219,293.4074401855469,293.0122375488281,286.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287483455613,9.225645136723417e-09,0.0010287391487509,-0.0232194699347019,0.0,0.0,0.0,-0.009386365301907,60.0,11.26766872406006,-0.0,-7.215682984451632e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.652024164097384e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0001016405512928,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,7.50713879824616e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001016405221889,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0004821379261557,285.54559326171875,294.1499938964844,293.0770263671875,292.4187316894531,293.4045715332031,293.0226745605469,286.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187996141690746e-09,0.0010284183081239,-0.023120891302824,0.0,0.0,0.0,-0.0093677071854472,60.0,11.261205673217772,-0.0,-7.211166774823141e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,9.64924256550148e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.0001016112582874,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,7.504975656047463e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001016112364595,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0004819989844691,285.5469665527344,294.1499938964844,293.08575439453125,292.41900634765625,293.4017944335937,293.0326843261719,286.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15333053796985e-09,0.0010281216818839,-0.0230301227420568,0.0,0.0,0.0,-0.0093505214899778,60.0,11.253854751586914,-0.0,-7.207010099818947e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,9.644088277127594e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001015569796436,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,7.500966603402048e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001015569505398,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0004817415319848,285.5497436523437,294.1499938964844,293.1017761230469,292.4179992675781,293.396484375,293.052001953125,286.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085928337681e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.237686157226562,-0.0,-7.199309948191512e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,9.644088277127594e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001015569796436,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,7.500966603402048e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001015569505398,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0004817415319848,285.5497436523437,294.1499938964844,293.1017761230469,292.4179992675781,293.396484375,293.052001953125,286.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085928337681e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.237686157226562,-0.0,-7.199309948191512e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.640145435696468e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001015154630295,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,7.49789978726767e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001015154339256,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0004815445863641,285.5526123046875,294.1499938964844,293.1158142089844,292.414794921875,293.3916320800781,293.06915283203125,286.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039945680910932e-09,0.0010271511273458,-0.0227332320064306,0.0,0.0,0.0,-0.0092943059280514,60.0,11.217063903808594,-0.0,-7.193422391083004e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.640145435696468e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001015154630295,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,7.49789978726767e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001015154339256,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0004815445863641,285.5526123046875,294.1499938964844,293.1158142089844,292.414794921875,293.3916320800781,293.06915283203125,286.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039945680910932e-09,0.0010271511273458,-0.0227332320064306,0.0,0.0,0.0,-0.0092943059280514,60.0,11.217063903808594,-0.0,-7.193422391083004e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.636572212912142e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001014778317767,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,7.495120371459052e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0001014778099488,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004813661216758,285.5555114746094,294.1499938964844,293.127685546875,292.4092102050781,293.3868713378906,293.085693359375,286.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267697507515,-0.0226166062057018,0.0,0.0,0.0,-0.0092722233384847,60.0,11.19524383544922,-0.0,-7.188088346765653e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.636572212912142e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001014778317767,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,7.495120371459052e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0001014778099488,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004813661216758,285.5555114746094,294.1499938964844,293.127685546875,292.4092102050781,293.3868713378906,293.085693359375,286.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267697507515,-0.0226166062057018,0.0,0.0,0.0,-0.0092722233384847,60.0,11.19524383544922,-0.0,-7.188088346765653e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,9.635466267354786e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001014661902445,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,7.494260353269055e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0001014661611407,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0004813108826056,285.55859375,294.1499938964844,293.1371765136719,292.40106201171875,293.3826599121094,293.09747314453125,286.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981605681412931e-09,0.0010266519384458,-0.0225804708898067,0.0,0.0,0.0,-0.0092653837054967,60.0,11.165326118469238,-0.0,-7.186436334905012e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,9.635466267354786e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001014661902445,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,7.494260353269055e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0001014661611407,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0004813108826056,285.55859375,294.1499938964844,293.1371765136719,292.40106201171875,293.3826599121094,293.09747314453125,286.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981605681412931e-09,0.0010266519384458,-0.0225804708898067,0.0,0.0,0.0,-0.0092653837054967,60.0,11.165326118469238,-0.0,-7.186436334905012e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,9.633936133468524e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001014500739984,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.493070006603375e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0001014500448945,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0004812344559468,285.5600891113281,294.1499938964844,293.1410217285156,292.39599609375,293.3804931640625,293.1045837402344,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962532049849871e-09,0.0010264904703944,-0.0225305259227752,0.0,0.0,0.0,-0.0092559354379773,60.0,11.152554512023926,-0.0,-7.184152650552279e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.633999434299768e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.0001014507361105,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,7.49311875551939e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001014507070067,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0004812375991605,285.5616760253906,294.1499938964844,293.1441955566406,292.3902282714844,293.37841796875,293.10992431640625,286.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963304765075009e-09,0.0010264959419146,-0.0225325487554073,0.0,0.0,0.0,-0.0092563135549426,60.0,11.136256217956545,-0.0,-7.184245021107928e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,9.633825538912788e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001014489098452,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,7.492984150303528e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001014488807413,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0004812289553228,285.56414794921875,294.1499938964844,293.1478881835937,292.3794860839844,293.3750915527344,293.1190185546875,286.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961127839768324e-09,0.0010264768498018,-0.0225268509238958,0.0,0.0,0.0,-0.0092552313581109,60.0,11.110937118530272,-0.0,-7.18398496246664e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
