time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061080,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.634181333240122e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001014526496874,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,7.493260636692867e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001014526278595,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0004812467086594,285.5647888183594,294.1499938964844,293.1485290527344,292.37652587890625,293.3742980957031,293.1207275390625,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265231830999,8.965553632833691e-09,0.0010265142191201,-0.0225384403020143,0.0,0.0,0.0,-0.0092574227601289,60.0,11.103754043579102,-0.0,-7.184515027347518e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,9.636177128413692e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001014736699289,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,7.494812598451972e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.000101473648101,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0004813464183825,285.5679931640625,294.1499938964844,293.1499938964844,292.3597717285156,293.3702697753906,293.12860107421875,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267361067235,8.990403088660061e-09,0.0010267271427437,-0.0226035062223672,0.0,0.0,0.0,-0.0092697441577911,60.0,11.0658597946167,-0.0,-7.187489359239407e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,9.636177128413692e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001014736699289,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,7.494812598451972e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.000101473648101,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0004813464183825,285.5679931640625,294.1499938964844,293.1499938964844,292.3597717285156,293.3702697753906,293.12860107421875,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267361067235,8.990403088660061e-09,0.0010267271427437,-0.0226035062223672,0.0,0.0,0.0,-0.0092697441577911,60.0,11.0658597946167,-0.0,-7.187489359239407e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.640075586503372e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001015147208818,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,7.497844489989802e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0001015146917779,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0004815411521121,285.5712280273437,294.1499938964844,293.1499938964844,292.34039306640625,293.3663024902344,293.1347961425781,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271508945152,9.038950921080868e-09,0.0010271418141201,-0.0227306298911571,0.0,0.0,0.0,-0.0092938095331192,60.0,11.025550842285156,-0.0,-7.193303730446132e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.640075586503372e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001015147208818,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,7.497844489989802e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0001015146917779,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0004815411521121,285.5712280273437,294.1499938964844,293.1499938964844,292.34039306640625,293.3663024902344,293.1347961425781,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271508945152,9.038950921080868e-09,0.0010271418141201,-0.0227306298911571,0.0,0.0,0.0,-0.0092938095331192,60.0,11.025550842285156,-0.0,-7.193303730446132e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,9.648140985518694e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.000101599645859,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,7.504117820644751e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001015996240312,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0004819440364371,285.5746154785156,294.1499938964844,293.1499938964844,292.31903076171875,293.3624572753906,293.13836669921875,286.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280103888362,9.139421663917346e-09,0.0010280013084411,-0.022993704304099,0.0,0.0,0.0,-0.0093436185270547,60.0,10.98206615447998,-0.0,-7.205343166560851e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,9.648140985518694e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.000101599645859,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,7.504117820644751e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001015996240312,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0004819440364371,285.5746154785156,294.1499938964844,293.1499938964844,292.31903076171875,293.3624572753906,293.13836669921875,286.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280103888362,9.139421663917346e-09,0.0010280013084411,-0.022993704304099,0.0,0.0,0.0,-0.0093436185270547,60.0,10.98206615447998,-0.0,-7.205343166560851e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.651359869167209e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001016335445456,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,7.506621477659792e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001016335227177,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0004821048351004,285.5762939453125,294.1499938964844,293.1499938964844,292.30767822265625,293.36053466796875,293.140380859375,286.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283542796969,9.179521143209968e-09,0.0010283450828865,-0.023098699748516,0.0,0.0,0.0,-0.0093635022640228,60.0,10.960588455200195,-0.0,-7.210150698711004e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,9.657466580392791e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001016978567349,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,7.51137122279033e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.000101697834907,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0004824099014513,285.5780334472656,294.1499938964844,293.1499938964844,292.2958984375,293.3586730957031,293.14141845703125,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290034115314,9.255597177570962e-09,0.001028994214721,-0.0232978984713554,0.0,0.0,0.0,-0.0094012087211012,60.0,10.938091278076172,-0.0,-7.219276909609107e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.66951047303155e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001018246839521,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,7.52073829062283e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001018246621242,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0004830115067306,285.58154296875,294.1499938964844,293.1499938964844,292.2711486816406,293.3549194335937,293.14373779296875,286.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302865412086,9.405636269832485e-09,0.0010302771115675,-0.0236907508224248,0.0,0.0,0.0,-0.0094755897298455,60.0,10.893054962158203,-0.0,-7.23729201013157e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.66951047303155e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001018246839521,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,7.52073829062283e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001018246621242,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0004830115067306,285.58154296875,294.1499938964844,293.1499938964844,292.2711486816406,293.3549194335937,293.14373779296875,286.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302865412086,9.405636269832485e-09,0.0010302771115675,-0.0236907508224248,0.0,0.0,0.0,-0.0094755897298455,60.0,10.893054962158203,-0.0,-7.23729201013157e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.68394597293809e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0001019766932586,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,7.531965820817277e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001019766714307,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.000483732583234,285.5851135253906,294.1499938964844,293.1499938964844,292.2449645996094,293.35125732421875,293.1454772949219,286.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318243876099,9.585471083539689e-09,0.0010318148415535,-0.0241616014391183,0.0,0.0,0.0,-0.0095647405833005,60.0,10.847270965576172,-0.0,-7.258914536123484e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.68394597293809e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0001019766932586,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,7.531965820817277e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001019766714307,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.000483732583234,285.5851135253906,294.1499938964844,293.1499938964844,292.2449645996094,293.35125732421875,293.1454772949219,286.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318243876099,9.585471083539689e-09,0.0010318148415535,-0.0241616014391183,0.0,0.0,0.0,-0.0095647405833005,60.0,10.847270965576172,-0.0,-7.258914536123484e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,9.700620285002516e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001021522766677,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.544934487668797e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001021522548398,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0004845655057579,285.5887451171875,294.1499938964844,293.1499938964844,292.217529296875,293.3476257324219,293.1467590332031,286.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336006525903,9.793200028695992e-09,0.001033590757288,-0.024705471470952,0.0,0.0,0.0,-0.0096677206456661,60.0,10.800958633422852,-0.0,-7.28393061422139e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,9.700620285002516e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001021522766677,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.544934487668797e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001021522548398,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0004845655057579,285.5887451171875,294.1499938964844,293.1499938964844,292.217529296875,293.3476257324219,293.1467590332031,286.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336006525903,9.793200028695992e-09,0.001033590757288,-0.024705471470952,0.0,0.0,0.0,-0.0096677206456661,60.0,10.800958633422852,-0.0,-7.28393061422139e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.719335503177716e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0001023493605316,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,7.559490768471733e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001023493387037,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0004855003789998,285.59246826171875,294.1499938964844,293.1499938964844,292.1889953613281,293.3440856933594,293.1477355957031,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035594381392,1.0026367291970928e-08,0.0010355843696743,-0.0253159124404191,0.0,0.0,0.0,-0.0097833098843693,60.0,10.75428295135498,-0.0,-7.312061711672868e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.719335503177716e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0001023493605316,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,7.559490768471733e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001023493387037,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0004855003789998,285.59246826171875,294.1499938964844,293.1499938964844,292.1889953613281,293.3440856933594,293.1477355957031,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035594381392,1.0026367291970928e-08,0.0010355843696743,-0.0253159124404191,0.0,0.0,0.0,-0.0097833098843693,60.0,10.75428295135498,-0.0,-7.312061711672868e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,9.729580051498488e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0001024572411552,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,7.567458669655025e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0001024572193273,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0004860121407546,285.5943298339844,294.1499938964844,293.1499938964844,292.1744079589844,293.3423156738281,293.1481018066406,286.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366876376792,1.0154000307238677e-08,0.0010366775095462,-0.0256500486284494,0.0,0.0,0.0,-0.0098465913906693,60.0,10.730758666992188,-0.0,-7.327483331209805e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,9.740357927512378e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000102570731542,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,7.575841300422326e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001025707097142,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.0004865504743065,285.5962219238281,294.1499938964844,293.1499938964844,292.1596069335937,293.3405456542969,293.1484069824219,286.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378358419984,1.0288272456193681e-08,0.0010378254810348,-0.0260015577077865,0.0,0.0,0.0,-0.0099131558090448,60.0,10.7073335647583,-0.0,-7.343724206521075e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,9.760198008734732e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001027796606649,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,7.591272878926247e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.000102779638837,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004875415470451,285.5995788574219,294.1499938964844,293.1499938964844,292.13311767578125,293.3374938964844,293.1488647460937,286.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399484308436,1.0535455174931483e-08,0.0010399379534646,-0.0266486294567585,0.0,0.0,0.0,-0.0100356889888644,60.0,10.666182518005373,-0.0,-7.373670030119683e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,9.762911213329062e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0001028082260745,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,7.59338290663436e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001028082042466,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0004876770835835,285.6000366210937,294.1499938964844,293.1499938964844,292.1294860839844,293.33709716796875,293.14892578125,286.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402371408417,1.0569256581050013e-08,0.0010402265470474,-0.0267371125519275,0.0,0.0,0.0,-0.0100524434819817,60.0,10.66057014465332,-0.0,-7.377769861705019e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,9.788596071302892e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001030787025229,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.613359775859863e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001030786879709,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0004889601259492,285.6039733886719,294.1499938964844,293.1499938964844,292.0988464355469,293.3337097167969,293.149169921875,286.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429742978885,1.0889263712954287e-08,0.0010429633548483,-0.0275747645646333,0.0,0.0,0.0,-0.0102110868319869,60.0,10.613956451416016,-0.0,-7.416638680979305e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,9.788596071302892e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001030787025229,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.613359775859863e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001030786879709,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0004889601259492,285.6039733886719,294.1499938964844,293.1499938964844,292.0988464355469,293.3337097167969,293.149169921875,286.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429742978885,1.0889263712954287e-08,0.0010429633548483,-0.0275747645646333,0.0,0.0,0.0,-0.0102110868319869,60.0,10.613956451416016,-0.0,-7.416638680979305e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.814649092731996e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0001033530497807,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,7.633623317815363e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001033530279528,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0004902614746242,285.6080017089844,294.1499938964844,293.1499938964844,292.06787109375,293.33038330078125,293.1494445800781,286.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457492899149,1.121384585189844e-08,0.001045738114044,-0.0284243375062942,0.0,0.0,0.0,-0.0103719923645257,60.0,10.568230628967283,-0.0,-7.456168304997848e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.814649092731996e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0001033530497807,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,7.633623317815363e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001033530279528,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0004902614746242,285.6080017089844,294.1499938964844,293.1499938964844,292.06787109375,293.33038330078125,293.1494445800781,286.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457492899149,1.121384585189844e-08,0.001045738114044,-0.0284243375062942,0.0,0.0,0.0,-0.0103719923645257,60.0,10.568230628967283,-0.0,-7.456168304997848e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.84191065072082e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001036401299643,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,7.654826185898855e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001036401081364,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.000491623301059,285.6120300292969,294.1499938964844,293.1499938964844,292.0367126464844,293.3270568847656,293.1496276855469,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486535029485,1.1553496825911225e-08,0.0010486419778317,-0.0293132867664098,0.0,0.0,0.0,-0.0105403698980808,60.0,10.522294998168944,-0.0,-7.49764481611237e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.84191065072082e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001036401299643,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,7.654826185898855e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001036401081364,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.000491623301059,285.6120300292969,294.1499938964844,293.1499938964844,292.0367126464844,293.3270568847656,293.1496276855469,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486535029485,1.1553496825911225e-08,0.0010486419778317,-0.0293132867664098,0.0,0.0,0.0,-0.0105403698980808,60.0,10.522294998168944,-0.0,-7.49764481611237e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.856958786258474e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001037985930452,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,7.666531018912792e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001037985784932,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.000492374994792,285.61407470703125,294.1499938964844,293.1499938964844,292.0211486816406,293.325439453125,293.1496887207031,286.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502568911761,1.1740985961239405e-08,0.0010502452496439,-0.0298039615154266,0.0,0.0,0.0,-0.0106333158910274,60.0,10.499719619750977,-0.0,-7.520589662135535e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,9.87181774689816e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001039550697896,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,7.678088149987161e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001039550479617,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.000493117258884,285.6161499023437,294.1499938964844,293.1499938964844,292.0055847167969,293.3238220214844,293.1497497558594,286.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518415365368,1.1926114318328018e-08,0.0010518295457586,-0.0302884355187416,0.0,0.0,0.0,-0.0107250986620783,60.0,10.477506637573242,-0.0,-7.543279423316562e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,9.902040619635954e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001042733201757,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,7.701593858655542e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001042733056237,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0004946269327774,285.6203308105469,294.1499938964844,293.1499938964844,291.9747009277344,293.32061767578125,293.1498107910156,286.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550605366006,1.2302655783003049e-08,0.0010550483129918,-0.0312737710773944,0.0,0.0,0.0,-0.0109117608517408,60.0,10.433737754821776,-0.0,-7.589535044871809e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,9.902040619635954e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001042733201757,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,7.701593858655542e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001042733056237,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0004946269327774,285.6203308105469,294.1499938964844,293.1499938964844,291.9747009277344,293.32061767578125,293.1498107910156,286.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550605366006,1.2302655783003049e-08,0.0010550483129918,-0.0312737710773944,0.0,0.0,0.0,-0.0109117608517408,60.0,10.433737754821776,-0.0,-7.589535044871809e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.934201807482168e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001046119941747,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,7.726607873337343e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001046119723469,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.000496233406011,285.6246643066406,294.1499938964844,293.1499938964844,291.9441833496094,293.3175048828125,293.1498718261719,286.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584874544292,1.270335392433708e-08,0.0010584746487438,-0.0323222205042839,0.0,0.0,0.0,-0.0111104054376482,60.0,10.39162826538086,-0.0,-7.638913501750721e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.934201807482168e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001046119941747,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,7.726607873337343e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001046119723469,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.000496233406011,285.6246643066406,294.1499938964844,293.1499938964844,291.9441833496094,293.3175048828125,293.1498718261719,286.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584874544292,1.270335392433708e-08,0.0010584746487438,-0.0323222205042839,0.0,0.0,0.0,-0.0111104054376482,60.0,10.39162826538086,-0.0,-7.638913501750721e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.965412755263968e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001049406637321,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,7.750884105917066e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001049406491802,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0004977924982085,285.6290283203125,294.1499938964844,293.1499938964844,291.91424560546875,293.3144226074219,293.14990234375,286.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618119267746,1.3092223305477546e-08,0.0010617988882586,-0.0333396196365356,0.0,0.0,0.0,-0.0113031789660453,60.0,10.350019454956056,-0.0,-7.686986691624045e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.965412755263968e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001049406637321,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,7.750884105917066e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001049406491802,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0004977924982085,285.6290283203125,294.1499938964844,293.1499938964844,291.91424560546875,293.3144226074219,293.14990234375,286.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618119267746,1.3092223305477546e-08,0.0010617988882586,-0.0333396196365356,0.0,0.0,0.0,-0.0113031789660453,60.0,10.350019454956056,-0.0,-7.686986691624045e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.998974564950912e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001052940860972,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.776987331453711e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001052940642694,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0004994689952582,285.6334228515625,294.1499938964844,293.1499938964844,291.8851013183594,293.3113708496094,293.1499328613281,286.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653912322595,1.3510376817293944e-08,0.0010653777280822,-0.034433513879776,0.0,0.0,0.0,-0.0115104923024773,60.0,10.309063911437988,-0.0,-7.738847784821702e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.998974564950912e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001052940860972,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.776987331453711e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001052940642694,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0004994689952582,285.6334228515625,294.1499938964844,293.1499938964844,291.8851013183594,293.3113708496094,293.1499328613281,286.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653912322595,1.3510376817293944e-08,0.0010653777280822,-0.034433513879776,0.0,0.0,0.0,-0.0115104923024773,60.0,10.309063911437988,-0.0,-7.738847784821702e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001001506825559,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.000105463557702,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.78950416133739e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0001054635358741,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.000500272901263,285.6356506347656,294.1499938964844,293.1499938964844,291.8708801269531,293.3098449707031,293.14996337890625,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671045165508,1.3710889312790188e-08,0.0010670907795429,-0.0349580161273479,0.0,0.0,0.0,-0.0116098867729306,60.0,10.2896089553833,-0.0,-7.763778597791315e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001003156867227,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0001056373148458,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,7.802338222973049e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001056373002938,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0005010971217416,285.637939453125,294.1499938964844,293.1499938964844,291.85693359375,293.3083801269531,293.14996337890625,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688611073419,1.3916474195241337e-08,0.0010688471375033,-0.0354957617819309,0.0,0.0,0.0,-0.0117117967456579,60.0,10.271576881408691,-0.0,-7.789381584188959e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
