time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063420,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001006320671876,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001059704809449,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,7.826945511624217e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.000105970459117,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.000502677517943,285.6423645019531,294.1499938964844,293.1499938964844,291.8309631347656,293.3055725097656,293.14996337890625,286.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722322622314,1.4310661988758966e-08,0.0010722179431468,-0.0365267395973205,0.0,0.0,0.0,-0.0119072133675217,60.0,10.236675262451172,-0.0,-7.838589510811289e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0001006452439469,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001059843561961,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,7.827969966456294e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001059843343682,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0005027433508075,285.6425476074219,294.1499938964844,293.1499938964844,291.82989501953125,293.3054504394531,293.14996337890625,286.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723726591095,1.4327079966847124e-08,0.0010723583400249,-0.0365696772933006,0.0,0.0,0.0,-0.0119153521955013,60.0,10.235220909118652,-0.0,-7.840642979317637e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001009714760584,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0001063278978108,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,7.853344141039997e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001063278759829,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0005043729324825,285.6471862792969,294.1499938964844,293.1499938964844,291.8042297363281,293.30255126953125,293.14996337890625,286.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758485877886,1.4733547715195529e-08,0.0010758338030427,-0.0376326479017734,0.0,0.0,0.0,-0.0121168550103902,60.0,10.200002670288086,-0.0,-7.891552655792111e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001009714760584,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0001063278978108,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,7.853344141039997e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001063278759829,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0005043729324825,285.6471862792969,294.1499938964844,293.1499938964844,291.8042297363281,293.30255126953125,293.14996337890625,286.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758485877886,1.4733547715195529e-08,0.0010758338030427,-0.0376326479017734,0.0,0.0,0.0,-0.0121168550103902,60.0,10.200002670288086,-0.0,-7.891552655792111e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001012918146443,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001066652257577,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,7.878259202698246e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001066652039298,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0005059731192886,285.65191650390625,294.1499938964844,293.1499938964844,291.78009033203125,293.2997131347656,293.1499938964844,286.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792617686092,1.5132666675299333e-08,0.0010792466346174,-0.0386762805283069,0.0,0.0,0.0,-0.0123147154226899,60.0,10.166327476501465,-0.0,-7.941702051539323e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001012918146443,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001066652257577,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,7.878259202698246e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001066652039298,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0005059731192886,285.65191650390625,294.1499938964844,293.1499938964844,291.78009033203125,293.2997131347656,293.1499938964844,286.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792617686092,1.5132666675299333e-08,0.0010792466346174,-0.0386762805283069,0.0,0.0,0.0,-0.0123147154226899,60.0,10.166327476501465,-0.0,-7.941702051539323e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0001016018140944,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.000106991668872,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,7.902370271040127e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001069916470441,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0005075216176919,285.6566772460937,294.1499938964844,293.1499938964844,291.7576599121094,293.296875,293.1499938964844,286.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825647041201,1.5518910601031166e-08,0.0010825492208823,-0.0396861284971237,0.0,0.0,0.0,-0.0125061925500631,60.0,10.134791374206545,-0.0,-7.990384887079929e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0001016018140944,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.000106991668872,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,7.902370271040127e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001069916470441,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0005075216176919,285.6566772460937,294.1499938964844,293.1499938964844,291.7576599121094,293.296875,293.1499938964844,286.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825647041201,1.5518910601031166e-08,0.0010825492208823,-0.0396861284971237,0.0,0.0,0.0,-0.0125061925500631,60.0,10.134791374206545,-0.0,-7.990384887079929e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001017523318296,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0001071501683327,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,7.914076559245586e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001071501537808,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0005082734860479,285.6590881347656,294.1499938964844,293.1499938964844,291.7471618652344,293.2955017089844,293.1499938964844,286.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841673938557,1.5706445921637172e-08,0.0010841516777873,-0.0401763990521431,0.0,0.0,0.0,-0.0125991553068161,60.0,10.119813919067385,-0.0,-8.01407580297564e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001018997718347,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001073054299922,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,7.925544196041301e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001073054081643,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0005090099875815,285.6614990234375,294.1499938964844,293.1499938964844,291.7371520996094,293.2940979003906,293.1499938964844,286.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857383022084,1.5890142535113227e-08,0.0010857224697247,-0.0406566150486469,0.0,0.0,0.0,-0.0126902218908071,60.0,10.105276107788086,-0.0,-8.037315524234145e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001021854332066,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001076062471838,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,7.947762060211971e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001076062253559,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0005104369483888,285.6663818359375,294.1499938964844,293.1499938964844,291.7187805175781,293.2913818359375,293.1499938964844,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887839598581,1.6246067602310177e-08,0.001088767661713,-0.0415869727730751,0.0,0.0,0.0,-0.0128666777163743,60.0,10.07747745513916,-0.0,-8.082439961754062e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001021854332066,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001076062471838,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,7.947762060211971e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001076062253559,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0005104369483888,285.6663818359375,294.1499938964844,293.1499938964844,291.7187805175781,293.2913818359375,293.1499938964844,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887839598581,1.6246067602310177e-08,0.001088767661713,-0.0415869727730751,0.0,0.0,0.0,-0.0128666777163743,60.0,10.07747745513916,-0.0,-8.082439961754062e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0001024337325361,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0001078677159966,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,7.967074634507298e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,0.0001078676941688,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0005116772372275,285.6714172363281,294.1499938964844,293.1499938964844,291.70269775390625,293.2887268066406,293.1499938964844,286.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914281010627,1.6555432580389606e-08,0.001091411570087,-0.0423955470323562,0.0,0.0,0.0,-0.0130200358107686,60.0,10.055137634277344,-0.0,-8.121764238921969e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0001024337325361,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0001078677159966,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,7.967074634507298e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,0.0001078676941688,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0005116772372275,285.6714172363281,294.1499938964844,293.1499938964844,291.70269775390625,293.2887268066406,293.1499938964844,286.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914281010627,1.6555432580389606e-08,0.001091411570087,-0.0423955470323562,0.0,0.0,0.0,-0.0130200358107686,60.0,10.055137634277344,-0.0,-8.121764238921969e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001026906247716,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0001081382361007,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,7.987055141711608e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001081382142729,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.00051296048332,285.6763916015625,294.1499938964844,293.1499938964844,291.6891174316406,293.2860717773437,293.1499938964844,286.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941678192466,1.6875508990210626e-08,0.0010941509390249,-0.0432320274412632,0.0,0.0,0.0,-0.0131787238642573,60.0,10.031170845031738,-0.0,-8.162550102497337e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001026906247716,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0001081382361007,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,7.987055141711608e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001081382142729,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.00051296048332,285.6763916015625,294.1499938964844,293.1499938964844,291.6891174316406,293.2860717773437,293.1499938964844,286.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941678192466,1.6875508990210626e-08,0.0010941509390249,-0.0432320274412632,0.0,0.0,0.0,-0.0131787238642573,60.0,10.031170845031738,-0.0,-8.162550102497337e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0001029058475978,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0001083648749045,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,8.003794209798798e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0001083648530766,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0005140355788171,285.68145751953125,294.1499938964844,293.1499938964844,291.67822265625,293.2834777832031,293.1499938964844,286.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964577086269,1.7143660713259123e-08,0.0010964405955746,-0.0439327470958232,0.0,0.0,0.0,-0.0133116412907838,60.0,10.012072563171388,-0.0,-8.196798262360971e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0001029058475978,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0001083648749045,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,8.003794209798798e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0001083648530766,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0005140355788171,285.68145751953125,294.1499938964844,293.1499938964844,291.67822265625,293.2834777832031,293.1499938964844,286.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964577086269,1.7143660713259123e-08,0.0010964405955746,-0.0439327470958232,0.0,0.0,0.0,-0.0133116412907838,60.0,10.012072563171388,-0.0,-8.196798262360971e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.000103009675513,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001084742107195,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,8.01186979515478e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001084741961676,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,0.0005145542090758,285.6840209960937,294.1499938964844,293.1499938964844,291.673828125,293.2821655273437,293.1499938964844,286.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975637705996,1.7273027452802125e-08,0.001097546541132,-0.0442707724869251,0.0,0.0,0.0,-0.0133757721632719,60.0,10.002864837646484,-0.0,-8.213346092134088e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.000103102203866,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0001085716430679,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,8.019066444830969e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.000108571628516,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0005150163779035,285.6865539550781,294.1499938964844,293.1499938964844,291.6701965332031,293.2808837890625,293.1499938964844,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985500412061,1.7388305906251844e-08,0.0010985326953232,-0.0445719808340072,0.0,0.0,0.0,-0.0134329237043857,60.0,9.994681358337402,-0.0,-8.228106196384034e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0001032625368679,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001087404816644,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,8.031536708585918e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001087404598365,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0005158173153176,285.6917419433594,294.1499938964844,293.1499938964844,291.6652526855469,293.2783508300781,293.1499938964844,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002587852999,1.75880661146266e-08,0.0011002412065863,-0.0450938940048217,0.0,0.0,0.0,-0.0135319549590349,60.0,9.981096267700195,-0.0,-8.253714867123564e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0001032625368679,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001087404816644,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,8.031536708585918e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001087404598365,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0005158173153176,285.6917419433594,294.1499938964844,293.1499938964844,291.6652526855469,293.2783508300781,293.1499938964844,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002587852999,1.75880661146266e-08,0.0011002412065863,-0.0450938940048217,0.0,0.0,0.0,-0.0135319549590349,60.0,9.981096267700195,-0.0,-8.253714867123564e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001033934313454,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001088783174054,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,8.041717228479683e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001088783028535,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,0.0005164711619727,285.6969299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.27587890625,293.1499938964844,286.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016535572707,1.7751149883338257e-08,0.0011016357457265,-0.0455199517309665,0.0,0.0,0.0,-0.0136128030717372,60.0,9.97060775756836,-0.0,-8.274650298289998e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001033934313454,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001088783174054,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,8.041717228479683e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001088783028535,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,0.0005164711619727,285.6969299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.27587890625,293.1499938964844,286.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016535572707,1.7751149883338257e-08,0.0011016357457265,-0.0455199517309665,0.0,0.0,0.0,-0.0136128030717372,60.0,9.97060775756836,-0.0,-8.274650298289998e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,0.0001034955421346,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.000108985841507,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,8.049658936215565e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0001089858269551,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0005169812357053,285.70220947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2734375,293.1499938964844,286.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027412256225,1.7878363678391906e-08,0.001102723297663,-0.0458522886037826,0.0,0.0,0.0,-0.0136758666485548,60.0,9.962666511535645,-0.0,-8.290999886639838e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,0.0001034955421346,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.000108985841507,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,8.049658936215565e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0001089858269551,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0005169812357053,285.70220947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2734375,293.1499938964844,286.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027412256225,1.7878363678391906e-08,0.001102723297663,-0.0458522886037826,0.0,0.0,0.0,-0.0136758666485548,60.0,9.962666511535645,-0.0,-8.290999886639838e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001035845416481,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.000109079570393,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,8.056581282289699e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001090795485652,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0005174258258193,285.70751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.27105712890625,293.1499938964844,286.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036896612495,1.7989247425020952e-08,0.0011036716168746,-0.0461419485509395,0.0,0.0,0.0,-0.0137308379635214,60.0,9.955187797546388,-0.0,-8.305264032060222e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001035845416481,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.000109079570393,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,8.056581282289699e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001090795485652,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0005174258258193,285.70751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.27105712890625,293.1499938964844,286.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036896612495,1.7989247425020952e-08,0.0011036716168746,-0.0461419485509395,0.0,0.0,0.0,-0.0137308379635214,60.0,9.955187797546388,-0.0,-8.305264032060222e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001036223766277,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0001091194135369,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,8.059524407144636e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,0.0001091193917091,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0005176148260943,285.710205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2698669433594,293.1499938964844,286.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040923418477,1.803638305375444e-08,0.0011040742974728,-0.0462650768458843,0.0,0.0,0.0,-0.0137542029842734,60.0,9.95124626159668,-0.0,-8.311331356480879e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001036559478961,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.000109154760139,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,8.062135020736605e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001091547455871,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0005177825223654,285.712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2687072753906,293.1499938964844,286.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044499697163,1.8078202046467595e-08,0.0011044318089261,-0.0463743172585964,0.0,0.0,0.0,-0.0137749351561069,60.0,9.947081565856934,-0.0,-8.316715849332469e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0001037085166899,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0001092101229005,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,8.066224108915776e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001092101010726,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0005180450971238,285.71832275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2663879394531,293.1499938964844,286.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105010160245,1.8143690994065764e-08,0.0011049921158701,-0.0465453825891017,0.0,0.0,0.0,-0.013807401061058,60.0,9.937868118286133,-0.0,-8.325152123234147e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0001037085166899,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0001092101229005,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,8.066224108915776e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001092101010726,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0005180450971238,285.71832275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2663879394531,293.1499938964844,286.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105010160245,1.8143690994065764e-08,0.0011049921158701,-0.0465453825891017,0.0,0.0,0.0,-0.013807401061058,60.0,9.937868118286133,-0.0,-8.325152123234147e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001037448528222,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001092483798856,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,8.069050090853125e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001092483653337,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0005182266468182,285.7237854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2641296386719,293.1499938964844,286.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053974740207,1.8188947237263164e-08,0.0011053793132305,-0.0466635972261428,0.0,0.0,0.0,-0.0138298384845256,60.0,9.927602767944336,-0.0,-8.330984258009266e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001037448528222,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001092483798856,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,8.069050090853125e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001092483653337,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0005182266468182,285.7237854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2641296386719,293.1499938964844,286.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053974740207,1.8188947237263164e-08,0.0011053793132305,-0.0466635972261428,0.0,0.0,0.0,-0.0138298384845256,60.0,9.927602767944336,-0.0,-8.330984258009266e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001037587717291,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0001092630409402,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,8.070132025750354e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,0.0001092630191124,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0005182961467653,285.72930908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.26190185546875,293.1499938964844,286.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110554555431,1.820627382187468e-08,0.0011055272771045,-0.0467088557779789,0.0,0.0,0.0,-0.0138384271413087,60.0,9.915827751159668,-0.0,-8.33321749382776e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001037587717291,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0001092630409402,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,8.070132025750354e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,0.0001092630191124,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0005182961467653,285.72930908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.26190185546875,293.1499938964844,286.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110554555431,1.820627382187468e-08,0.0011055272771045,-0.0467088557779789,0.0,0.0,0.0,-0.0138384271413087,60.0,9.915827751159668,-0.0,-8.33321749382776e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001037538313539,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001092578313546,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,8.069747855188325e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001092578168027,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0005182714667171,285.73486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2597351074219,293.1499938964844,286.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054930509999,1.8200100981857762e-08,0.0011054747737944,-0.0466927327215671,0.0,0.0,0.0,-0.0138353686779737,60.0,9.90268325805664,-0.0,-8.33242168596371e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001037538313539,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001092578313546,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,8.069747855188325e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001092578168027,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0005182714667171,285.73486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2597351074219,293.1499938964844,286.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054930509999,1.8200100981857762e-08,0.0011054747737944,-0.0466927327215671,0.0,0.0,0.0,-0.0138353686779737,60.0,9.90268325805664,-0.0,-8.33242168596371e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,0.0001037425390677,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0001092459424398,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,8.068869647104293e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0001092459278879,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005182150634936,285.7376403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2586669921875,293.1499938964844,286.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053720954805,1.8186019801191843e-08,0.0011053539346903,-0.0466559492051601,0.0,0.0,0.0,-0.0138283846899867,60.0,9.895475387573242,-0.0,-8.330606959816579e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
