time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065760,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001037257243297,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.000109228232759,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,8.067561429925263e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001092282182071,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.000518131069839,285.7404479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2575988769531,293.1499938964844,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051929323002,1.8165058790486923e-08,0.0011051746550947,-0.0466011948883533,0.0,0.0,0.0,-0.0138179939240217,60.0,9.88785171508789,-0.0,-8.327905476335219e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0001036746543832,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001091744561563,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,8.06358948466368e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0001091744416044,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0005178759456612,285.7460632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2555236816406,293.1499938964844,286.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046490399166,1.810140837221752e-08,0.0011046308791264,-0.0464349351823329,0.0,0.0,0.0,-0.0137864425778388,60.0,9.871282577514648,-0.0,-8.31970510262181e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0001036746543832,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001091744561563,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,8.06358948466368e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0001091744416044,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0005178759456612,285.7460632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2555236816406,293.1499938964844,286.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046490399166,1.810140837221752e-08,0.0011046308791264,-0.0464349351823329,0.0,0.0,0.0,-0.0137864425778388,60.0,9.871282577514648,-0.0,-8.31970510262181e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001036027315421,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001090987207135,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,8.057995728449896e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001090987061616,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0005175167461857,285.7517395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.25347900390625,293.1499938964844,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038827942684,1.80117787351719e-08,0.0011038647498935,-0.0462008044123649,0.0,0.0,0.0,-0.0137420101091265,60.0,9.853071212768556,-0.0,-8.308163756964859e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001036027315421,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001090987207135,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,8.057995728449896e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001090987061616,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0005175167461857,285.7517395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.25347900390625,293.1499938964844,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038827942684,1.80117787351719e-08,0.0011038647498935,-0.0462008044123649,0.0,0.0,0.0,-0.0137420101091265,60.0,9.853071212768556,-0.0,-8.308163756964859e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001035079912981,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001089989527827,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,8.050626638578251e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001089989382307,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0005170434596948,285.7574462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.25146484375,293.1499938964844,286.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028731241822,1.7893711401484325e-08,0.0011028551962226,-0.0458923801779747,0.0,0.0,0.0,-0.0136834792792797,60.0,9.83303928375244,-0.0,-8.29297377435978e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001035079912981,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001089989527827,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,8.050626638578251e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001089989382307,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0005170434596948,285.7574462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.25146484375,293.1499938964844,286.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028731241822,1.7893711401484325e-08,0.0011028551962226,-0.0458923801779747,0.0,0.0,0.0,-0.0136834792792797,60.0,9.83303928375244,-0.0,-8.29297377435978e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0001033949592965,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0001088799181161,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,8.041835098993033e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001088799035642,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0005164788453839,285.7631530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.24951171875,293.1499938964844,286.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016686912626,1.7752855185904082e-08,0.0011016508797183,-0.0455244071781635,0.0,0.0,0.0,-0.0136136515066027,60.0,9.811460494995115,-0.0,-8.274869145452612e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0001033949592965,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0001088799181161,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,8.041835098993033e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001088799035642,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0005164788453839,285.7631530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.24951171875,293.1499938964844,286.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016686912626,1.7752855185904082e-08,0.0011016508797183,-0.0455244071781635,0.0,0.0,0.0,-0.0136136515066027,60.0,9.811460494995115,-0.0,-8.274869145452612e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001033345615724,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001088163189706,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,8.037137740757316e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001088163044187,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0005161771550774,285.7660522460937,294.1499938964844,293.1499938964844,291.6635437011719,293.24853515625,293.1499938964844,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010250309482,1.7677592722975533e-08,0.0011010073358193,-0.0453277863562107,0.0,0.0,0.0,-0.0135763408616185,60.0,9.80019760131836,-0.0,-8.265204343160806e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001032730433507,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.000108751533844,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,8.032352343434468e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001087515192921,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0005158698768354,285.7689208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2475891113281,293.1499938964844,286.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003693798556,1.7600923385430178e-08,0.0011003516847267,-0.045127484947443,0.0,0.0,0.0,-0.0135383326560258,60.0,9.788742065429688,-0.0,-8.255364036813263e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001031414867611,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.000108612999611,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,8.022120891837403e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001086129923351,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0005152127123437,285.77471923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2456970214844,293.1499938964844,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989676229655,1.7436992294506126e-08,0.0010989502770826,-0.0446991845965385,0.0,0.0,0.0,-0.0134570663794875,60.0,9.765135765075684,-0.0,-8.234344051061272e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001031414867611,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.000108612999611,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,8.022120891837403e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001086129923351,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0005152127123437,285.77471923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2456970214844,293.1499938964844,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989676229655,1.7436992294506126e-08,0.0010989502770826,-0.0446991845965385,0.0,0.0,0.0,-0.0134570663794875,60.0,9.765135765075684,-0.0,-8.234344051061272e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001030002167681,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0001084642353816,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,8.011132740648463e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.0001084642208297,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0005145070608705,285.7805480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2438659667969,293.1499938964844,286.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974626056849,1.7260951779007886e-08,0.0010974453762173,-0.0442392192780971,0.0,0.0,0.0,-0.0133697967976331,60.0,9.740800857543944,-0.0,-8.21180066168381e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001030002167681,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0001084642353816,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,8.011132740648463e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.0001084642208297,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0005145070608705,285.7805480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2438659667969,293.1499938964844,286.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974626056849,1.7260951779007886e-08,0.0010974453762173,-0.0442392192780971,0.0,0.0,0.0,-0.0133697967976331,60.0,9.740800857543944,-0.0,-8.21180066168381e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001028394035529,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001082948874682,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,7.99862464191392e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001082948729163,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0005137037369422,285.786376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2420654296875,293.1499938964844,286.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957488557323,1.706055741124146e-08,0.00109573174268,-0.0437155924737453,0.0,0.0,0.0,-0.0132704526185989,60.0,9.715117454528809,-0.0,-8.186176359004096e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001028394035529,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001082948874682,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,7.99862464191392e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001082948729163,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0005137037369422,285.786376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2420654296875,293.1499938964844,286.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957488557323,1.706055741124146e-08,0.00109573174268,-0.0437155924737453,0.0,0.0,0.0,-0.0132704526185989,60.0,9.715117454528809,-0.0,-8.186176359004096e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001026639220071,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001081100999726,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,7.984976400621235e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0001081100926967,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0005128272459842,285.792236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.24029541015625,293.1499938964844,286.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938792256638,1.6841896766095488e-08,0.0010938623454421,-0.0431441888213157,0.0,0.0,0.0,-0.0131620550528168,60.0,9.688288688659668,-0.0,-8.158261977087022e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001026639220071,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001081100999726,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,7.984976400621235e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0001081100926967,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0005128272459842,285.792236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.24029541015625,293.1499938964844,286.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938792256638,1.6841896766095488e-08,0.0010938623454421,-0.0431441888213157,0.0,0.0,0.0,-0.0131620550528168,60.0,9.688288688659668,-0.0,-8.158261977087022e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001025692836265,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001080104411812,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,7.977615314302966e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0001080104266293,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0005123544833622,285.795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2394104003906,293.1499938964844,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928704869002,1.6723962659170866e-08,0.0010928537230938,-0.0428359918296337,0.0,0.0,0.0,-0.0131035894155502,60.0,9.674325942993164,-0.0,-8.143226182255604e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0001024717057589,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001079076901078,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,7.970026490511373e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0001079076755559,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0005118670524097,285.7981262207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2385559082031,293.1499938964844,286.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918306652456,1.6602374586227597e-08,0.0010918140178546,-0.0425182282924652,0.0,0.0,0.0,-0.0130433123558759,60.0,9.660079956054688,-0.0,-8.127739192786977e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001022700598696,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001076953412848,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,7.954342436278239e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0001076953267329,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0005108597688376,285.8040466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2368469238281,293.1499938964844,286.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.6351101805867074e-08,0.0010896659223362,-0.0418615080416202,0.0,0.0,0.0,-0.0129187488928437,60.0,9.630924224853516,-0.0,-8.095780401617959e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001022700598696,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001076953412848,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,7.954342436278239e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0001076953267329,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0005108597688376,285.8040466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2368469238281,293.1499938964844,286.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.6351101805867074e-08,0.0010896659223362,-0.0418615080416202,0.0,0.0,0.0,-0.0129187488928437,60.0,9.630924224853516,-0.0,-8.095780401617959e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001020631825667,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001074774918379,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,7.938251656014472e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.000107477477286,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0005098264082334,285.8099670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2351989746094,293.1499938964844,286.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874777799472,1.6093320454046992e-08,0.0010874617146328,-0.0411877185106277,0.0,0.0,0.0,-0.0127909556031227,60.0,9.601107597351074,-0.0,-8.06305919809347e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001020631825667,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001074774918379,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,7.938251656014472e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.000107477477286,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0005098264082334,285.8099670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2351989746094,293.1499938964844,286.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874777799472,1.6093320454046992e-08,0.0010874617146328,-0.0411877185106277,0.0,0.0,0.0,-0.0127909556031227,60.0,9.601107597351074,-0.0,-8.06305919809347e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.000101856625406,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.000107259977085,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.922186341602355e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0001072599625331,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0005087946192361,285.8158874511719,294.1499938964844,293.1499938964844,291.6635437011719,293.23358154296875,293.1499938964844,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852767154574,1.5835940558872608e-08,0.0010852608829736,-0.0405149199068546,0.0,0.0,0.0,-0.0126633616164326,60.0,9.571011543273926,-0.0,-8.030454523577647e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.000101856625406,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.000107259977085,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.922186341602355e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0001072599625331,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0005087946192361,285.8158874511719,294.1499938964844,293.1499938964844,291.6635437011719,293.23358154296875,293.1499938964844,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852767154574,1.5835940558872608e-08,0.0010852608829736,-0.0405149199068546,0.0,0.0,0.0,-0.0126633616164326,60.0,9.571011543273926,-0.0,-8.030454523577647e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001016585520119,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0001070513972081,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,7.906780956545845e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0001070513826562,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0005078052054159,285.8218688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.23199462890625,293.1499938964844,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083166222088,1.5589126434178986e-08,0.0010831506224349,-0.0398696959018707,0.0,0.0,0.0,-0.0125410063192248,60.0,9.541192054748535,-0.0,-7.999251039336741e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001016585520119,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0001070513972081,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,7.906780956545845e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0001070513826562,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0005078052054159,285.8218688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.23199462890625,293.1499938964844,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083166222088,1.5589126434178986e-08,0.0010831506224349,-0.0398696959018707,0.0,0.0,0.0,-0.0125410063192248,60.0,9.541192054748535,-0.0,-7.999251039336741e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001015637608361,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001069515783456,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,7.899408228695393e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,0.0001069515637937,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.000507331744302,285.8248596191406,294.1499938964844,293.1499938964844,291.6635437011719,293.231201171875,293.1499938964844,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821565520018,1.5471014691570417e-08,0.001082141068764,-0.0395609065890312,0.0,0.0,0.0,-0.0124824550002813,60.0,9.52652072906494,-0.0,-7.98433958948408e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0001014729059534,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,0.0001068558995029,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,7.892341818660498e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.000106855892227,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0005068778991699,285.8278503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2304382324219,293.1499938964844,286.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811884421855,1.535780391748176e-08,0.001081173075363,-0.0392649210989475,0.0,0.0,0.0,-0.0124263316392898,60.0,9.512089729309082,-0.0,-7.970060522666247e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0001013038199744,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001066778422682,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.879190525272861e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001066778349922,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,0.0005060332478024,285.8338317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2289123535156,293.1499938964844,286.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793862165883,1.5147108456403657e-08,0.0010793710825964,-0.0387140437960624,0.0,0.0,0.0,-0.0123218791559338,60.0,9.48405933380127,-0.0,-7.9435196198574e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0001013038199744,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001066778422682,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.879190525272861e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001066778349922,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,0.0005060332478024,285.8338317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2289123535156,293.1499938964844,286.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793862165883,1.5147108456403657e-08,0.0010793710825964,-0.0387140437960624,0.0,0.0,0.0,-0.0123218791559338,60.0,9.48405933380127,-0.0,-7.9435196198574e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.000101154888398,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001065210090018,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,7.86760647315532e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001065210017259,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0005052892956882,285.83984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2274169921875,293.1499938964844,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777992429211,1.4961530681034674e-08,0.0010777842253446,-0.0382287986576557,0.0,0.0,0.0,-0.0122298803180456,60.0,9.45744514465332,-0.0,-7.920179001530414e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.000101154888398,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001065210090018,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,7.86760647315532e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001065210017259,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0005052892956882,285.83984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2274169921875,293.1499938964844,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777992429211,1.4961530681034674e-08,0.0010777842253446,-0.0382287986576557,0.0,0.0,0.0,-0.0122298803180456,60.0,9.45744514465332,-0.0,-7.920179001530414e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001010288324323,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0001063882664311,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,7.857802120270208e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0001063882518792,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0005046596052125,285.84588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2259521484375,293.1499938964844,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764558101072,1.4804448333904933e-08,0.0010764410253614,-0.0378180481493473,0.0,0.0,0.0,-0.0121520077809691,60.0,9.432512283325195,-0.0,-7.900449361386563e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001010288324323,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0001063882664311,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,7.857802120270208e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0001063882518792,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0005046596052125,285.84588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2259521484375,293.1499938964844,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764558101072,1.4804448333904933e-08,0.0010764410253614,-0.0378180481493473,0.0,0.0,0.0,-0.0121520077809691,60.0,9.432512283325195,-0.0,-7.900449361386563e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001009286788757,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001062828014255,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,7.850012480048463e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0001062827868736,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0005041593685746,285.8519287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2245178222656,293.1499938964844,286.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753886308521,1.4679649495974445e-08,0.0010753738461062,-0.0374917052686214,0.0,0.0,0.0,-0.0120901400223374,60.0,9.409528732299805,-0.0,-7.88479255220409e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001009286788757,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001062828014255,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,7.850012480048463e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0001062827868736,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0005041593685746,285.8519287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2245178222656,293.1499938964844,286.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753886308521,1.4679649495974445e-08,0.0010753738461062,-0.0374917052686214,0.0,0.0,0.0,-0.0120901400223374,60.0,9.409528732299805,-0.0,-7.88479255220409e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
