time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068100,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001008897306746,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0001062417868524,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,7.846983498893678e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0001062417723005,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0005039648385718,285.8549499511719,294.1499938964844,293.1499938964844,291.6635437011719,293.22381591796875,293.1499938964844,286.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074974075891,1.463111853894361e-08,0.0010749594075605,-0.0373647920787334,0.0,0.0,0.0,-0.0120660839602351,60.0,9.39891242980957,-0.0,-7.87870746421504e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0001008571998681,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.000106207524368,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,7.844452920835465e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001062075170921,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0005038023227825,285.8580017089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2231140136719,293.1499938964844,286.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746276238933,1.459057585861956e-08,0.001074613071978,-0.0372587703168392,0.0,0.0,0.0,-0.0120459860190749,60.0,9.388821601867676,-0.0,-7.87362637311162e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001008119870675,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001061599177774,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,7.84093645052053e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0001061599105014,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0005035764770582,285.86407470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.22174072265625,293.1499938964844,286.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741447331383,1.4534234260565881e-08,0.0010741302976384,-0.0371114313602447,0.0,0.0,0.0,-0.0120180500671267,60.0,9.37010097503662,-0.0,-7.86656784157458e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001008119870675,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001061599177774,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,7.84093645052053e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0001061599105014,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0005035764770582,285.86407470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.22174072265625,293.1499938964844,286.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741447331383,1.4534234260565881e-08,0.0010741302976384,-0.0371114313602447,0.0,0.0,0.0,-0.0120180500671267,60.0,9.37010097503662,-0.0,-7.86656784157458e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001007969403872,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0001061440707417,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,7.839765748940408e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001061440561898,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0005035013309679,285.8702087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2203674316406,293.1499938964844,286.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739844292402,1.4515472379628136e-08,0.0010739698773249,-0.0370623655617237,0.0,0.0,0.0,-0.0120087498798966,60.0,9.353863716125488,-0.0,-7.86421807674742e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001007969403872,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0001061440707417,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,7.839765748940408e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001061440561898,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0005035013309679,285.8702087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2203674316406,293.1499938964844,286.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739844292402,1.4515472379628136e-08,0.0010739698773249,-0.0370623655617237,0.0,0.0,0.0,-0.0120087498798966,60.0,9.353863716125488,-0.0,-7.86421807674742e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001008090548566,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001061568254954,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,7.840707985451445e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001061568109435,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0005035618087276,285.8763427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.21905517578125,293.1499938964844,286.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741133010014,1.4530555425551483e-08,0.0010740988655015,-0.0371018089354038,0.0,0.0,0.0,-0.0120162265375256,60.0,9.33995532989502,-0.0,-7.866107409881806e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001008090548566,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001061568254954,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,7.840707985451445e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001061568109435,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0005035618087276,285.8763427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.21905517578125,293.1499938964844,286.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741133010014,1.4530555425551483e-08,0.0010740988655015,-0.0371018089354038,0.0,0.0,0.0,-0.0120162265375256,60.0,9.33995532989502,-0.0,-7.866107409881806e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0001008424733299,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,0.0001061920193023,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,7.843306957511231e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0001061920047504,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0005037287482991,285.88250732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2177429199219,293.1499938964844,286.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744692990556,1.4572185236261248e-08,0.001074454630725,-0.037210676819086,0.0,0.0,0.0,-0.0120368637144565,60.0,9.328047752380373,-0.0,-7.87132208301955e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0001008424733299,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,0.0001061920193023,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,7.843306957511231e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0001061920047504,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0005037287482991,285.88250732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2177429199219,293.1499938964844,286.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744692990556,1.4572185236261248e-08,0.001074454630725,-0.037210676819086,0.0,0.0,0.0,-0.0120368637144565,60.0,9.328047752380373,-0.0,-7.87132208301955e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001008675753837,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,0.0001062184528564,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,7.845259824534878e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001062184383044,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0005038541858084,285.8855895996094,294.1499938964844,293.1499938964844,291.6635437011719,293.21710205078125,293.1499938964844,286.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747369378805,1.4603458886597312e-08,0.0010747223859652,-0.0372924618422985,0.0,0.0,0.0,-0.0120523693040013,60.0,9.322884559631348,-0.0,-7.875240726207269e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001008964172797,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001062488227034,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,7.847503002267331e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001062488154275,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0005039982497692,285.8887023925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2164611816406,293.1499938964844,286.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750445071607,1.4639392809101537e-08,0.0010750299552455,-0.0373864285647869,0.0,0.0,0.0,-0.0120701836422085,60.0,9.318109512329102,-0.0,-7.87974485660925e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0001009647821774,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.000106320818304,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,7.852820272091776e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001063208037521,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0005043397541157,285.8948974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2152099609375,293.1499938964844,286.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757721029222,1.4724564678658682e-08,0.0010757574345916,-0.0376091562211513,0.0,0.0,0.0,-0.0121124032884836,60.0,9.309490203857422,-0.0,-7.890425735013198e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0001009647821774,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.000106320818304,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,7.852820272091776e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001063208037521,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0005043397541157,285.8948974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2152099609375,293.1499938964844,286.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757721029222,1.4724564678658682e-08,0.0010757574345916,-0.0376091562211513,0.0,0.0,0.0,-0.0121124032884836,60.0,9.309490203857422,-0.0,-7.890425735013198e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001010493942885,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.000106409912405,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,7.859400648158044e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001064099051291,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0005047623999416,285.9011535644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2139892578125,293.1499938964844,286.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766736231744,1.4829976358043952e-08,0.0010766588384285,-0.0378848053514957,0.0,0.0,0.0,-0.0121646607294678,60.0,9.302413940429688,-0.0,-7.903654619667577e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001010493942885,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.000106409912405,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,7.859400648158044e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001064099051291,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0005047623999416,285.9011535644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2139892578125,293.1499938964844,286.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766736231744,1.4829976358043952e-08,0.0010766588384285,-0.0378848053514957,0.0,0.0,0.0,-0.0121646607294678,60.0,9.302413940429688,-0.0,-7.903654619667577e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001011465938063,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001065122705767,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,7.866961095714942e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001065122560248,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0005052479100413,285.90740966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2127685546875,293.1499938964844,286.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077709137462,1.4951076821034803e-08,0.0010776942363008,-0.0382014699280262,0.0,0.0,0.0,-0.0122246947139501,60.0,9.296590805053713,-0.0,-7.91886591855473e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001011465938063,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001065122705767,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,7.866961095714942e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001065122560248,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0005052479100413,285.90740966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2127685546875,293.1499938964844,286.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077709137462,1.4951076821034803e-08,0.0010776942363008,-0.0382014699280262,0.0,0.0,0.0,-0.0122246947139501,60.0,9.296590805053713,-0.0,-7.91886591855473e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0001012554930639,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001066269469447,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,7.875431037973613e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001066269396687,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0005057919188402,285.9137268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2115783691406,293.1499938964844,286.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788693325594,1.5086756732785034e-08,0.0010788543149828,-0.0385562367737293,0.0,0.0,0.0,-0.012291956692934,60.0,9.291906356811523,-0.0,-7.935925339097596e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0001012554930639,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001066269469447,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,7.875431037973613e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001066269396687,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0005057919188402,285.9137268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2115783691406,293.1499938964844,286.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788693325594,1.5086756732785034e-08,0.0010788543149828,-0.0385562367737293,0.0,0.0,0.0,-0.012291956692934,60.0,9.291906356811523,-0.0,-7.935925339097596e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,0.0001013143191812,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001066888871719,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,7.880006160121411e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001066888798959,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0005060857511125,285.9168701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.21099853515625,293.1499938964844,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160045663265013e-08,0.0010794810950756,-0.0387478657066822,0.0,0.0,0.0,-0.0123282894492149,60.0,9.29000759124756,-0.0,-7.94514818380776e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.000101375117083,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0001067529155989,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,7.884734804974869e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0001067529083229,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0005063894204795,285.9200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2104187011719,293.1499938964844,286.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801441967487,1.5235796624324394e-08,0.0010801290627568,-0.0389459282159805,0.0,0.0,0.0,-0.0123658441007137,60.0,9.288329124450684,-0.0,-7.954686509492603e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001015019879559,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0001068865167326,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,7.894602458691224e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0001068865021807,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0005070231854915,285.9263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393867514035264e-08,0.0010814800625666,-0.0393592119216918,0.0,0.0,0.0,-0.0124442027881741,60.0,9.285473823547363,-0.0,-7.974607996175109e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001015019879559,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0001068865167326,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,7.894602458691224e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0001068865021807,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0005070231854915,285.9263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393867514035264e-08,0.0010814800625666,-0.0393592119216918,0.0,0.0,0.0,-0.0124442027881741,60.0,9.285473823547363,-0.0,-7.974607996175109e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001016380047076,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0001070297439582,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,7.905181701062247e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001070297366823,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0005077026435174,285.9327697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2081298828125,293.1499938964844,286.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829446837306,1.5563331956514048e-08,0.0010829290840774,-0.0398022606968879,0.0,0.0,0.0,-0.0125282136723399,60.0,9.283469200134276,-0.0,-7.995993200893281e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001016380047076,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0001070297439582,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,7.905181701062247e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001070297366823,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0005077026435174,285.9327697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2081298828125,293.1499938964844,286.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829446837306,1.5563331956514048e-08,0.0010829290840774,-0.0398022606968879,0.0,0.0,0.0,-0.0125282136723399,60.0,9.283469200134276,-0.0,-7.995993200893281e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001017803879221,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0001071796868927,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,7.916255708551034e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.0001071796723408,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0005084138829261,285.9391784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.20703125,293.1499938964844,286.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844616917893,1.574073671406495e-08,0.0010844459757208,-0.0402660407125949,0.0,0.0,0.0,-0.0126161593943834,60.0,9.28216552734375,-0.0,-8.018411534749249e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001017803879221,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0001071796868927,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,7.916255708551034e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.0001071796723408,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0005084138829261,285.9391784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.20703125,293.1499938964844,286.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844616917893,1.574073671406495e-08,0.0010844459757208,-0.0402660407125949,0.0,0.0,0.0,-0.0126161593943834,60.0,9.28216552734375,-0.0,-8.018411534749249e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.0001019291303236,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001073363164323,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,7.927824481157586e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0001073363091563,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0005091569037176,285.94561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2059631347656,293.1499938964844,286.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860464535653,1.592606224676274e-08,0.0010860305046662,-0.0407505072653293,0.0,0.0,0.0,-0.0127080334350466,60.0,9.281499862670898,-0.0,-8.041863708285747e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.0001019291303236,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001073363164323,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,7.927824481157586e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0001073363091563,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0005091569037176,285.94561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2059631347656,293.1499938964844,286.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860464535653,1.592606224676274e-08,0.0010860305046662,-0.0407505072653293,0.0,0.0,0.0,-0.0127080334350466,60.0,9.281499862670898,-0.0,-8.041863708285747e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,0.0001020058698486,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001074171304935,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,7.933793676784262e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0001074171159416,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0005095402011647,285.9488220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2054138183594,293.1499938964844,286.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868641547858,1.6021672877286622e-08,0.0010868480894714,-0.0410004369914531,0.0,0.0,0.0,-0.0127554321661591,60.0,9.281420707702637,-0.0,-8.053976330302248e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001020836134557,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001074989922926,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,7.939839997561648e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0001074989850167,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0005099285626783,285.9520568847656,294.1499938964844,293.1499938964844,291.6635437011719,293.20489501953125,293.1499938964844,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876925662159,1.6118537615739115e-08,0.0010876765009015,-0.0412536337971687,0.0,0.0,0.0,-0.0128034520894289,60.0,9.28146743774414,-0.0,-8.066257350947127e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001022415672196,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0001076653279596,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,7.952125451993197e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001076653206837,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.000510717567522,285.95855712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2038269042969,293.1499938964844,286.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315341966333108e-08,0.0010893589351326,-0.0417680405080318,0.0,0.0,0.0,-0.0129010137170553,60.0,9.281815528869627,-0.0,-8.091237191365509e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001022415672196,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0001076653279596,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,7.952125451993197e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001076653206837,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.000510717567522,285.95855712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2038269042969,293.1499938964844,286.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315341966333108e-08,0.0010893589351326,-0.0417680405080318,0.0,0.0,0.0,-0.0129010137170553,60.0,9.281815528869627,-0.0,-8.091237191365509e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001024039593175,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0001078363347915,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,7.964755786815658e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0001078363275155,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0005115287494845,285.9650573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.20281982421875,293.1499938964844,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911053977906,1.6517672563054475e-08,0.0010910888668149,-0.0422968603670597,0.0,0.0,0.0,-0.0130013180896639,60.0,9.282575607299805,-0.0,-8.116959548942759e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001024039593175,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0001078363347915,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,7.964755786815658e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0001078363275155,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0005115287494845,285.9650573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.20281982421875,293.1499938964844,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911053977906,1.6517672563054475e-08,0.0010910888668149,-0.0422968603670597,0.0,0.0,0.0,-0.0130013180896639,60.0,9.282575607299805,-0.0,-8.116959548942759e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001025664678309,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0001080074580386,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,7.977394852787256e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0001080074507626,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0005123405135236,285.9716186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2018127441406,293.1499938964844,286.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928368428722,1.6720145268322998e-08,0.0010928200790658,-0.0428260155022144,0.0,0.0,0.0,-0.0131016913801431,60.0,9.283577919006348,-0.0,-8.142740171024344e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001025664678309,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0001080074580386,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,7.977394852787256e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0001080074507626,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0005123405135236,285.9716186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2018127441406,293.1499938964844,286.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928368428722,1.6720145268322998e-08,0.0010928200790658,-0.0428260155022144,0.0,0.0,0.0,-0.0131016913801431,60.0,9.283577919006348,-0.0,-8.142740171024344e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0001027235921355,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001081729205907,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,7.989615551196039e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001081729133147,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.0005131253856234,285.9781799316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2008056640625,293.1499938964844,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945108952,1.6915917555593296e-08,0.0010944940149784,-0.0433376282453537,0.0,0.0,0.0,-0.0131987435743212,60.0,9.28447437286377,-0.0,-8.167706511130748e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
