time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070440,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0001027235921355,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001081729205907,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,7.989615551196039e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001081729133147,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.0005131253856234,285.9781799316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2008056640625,293.1499938964844,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945108952,1.6915917555593296e-08,0.0010944940149784,-0.0433376282453537,0.0,0.0,0.0,-0.0131987435743212,60.0,9.28447437286377,-0.0,-8.167706511130748e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,0.0001027986727422,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,0.0001082519811461,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,7.995455234777182e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0001082519738702,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0005135004175826,285.9814758300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310668461,1.7009460506756113e-08,0.001095293671824,-0.0435820706188678,0.0,0.0,0.0,-0.0132451159879565,60.0,9.28475856781006,-0.0,-8.179649313433401e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0001028719416353,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001083291426766,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.001154492376372e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001083291354007,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0005138664273545,285.9847717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960910003632,1.7100758142873932e-08,0.0010960740037262,-0.0438206382095813,0.0,0.0,0.0,-0.0132903736084699,60.0,9.28493881225586,-0.0,-8.191313582983639e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001030130952131,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001084777832147,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,8.012132457224652e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001084777686628,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0005145714967511,285.9913635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975954355672,1.727662457540191e-08,0.0010975782060995,-0.0442801751196384,0.0,0.0,0.0,-0.0133775612339377,60.0,9.28498649597168,-0.0,-8.213806523826862e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001030130952131,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001084777832147,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,8.012132457224652e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001084777686628,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0005145714967511,285.9913635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975954355672,1.727662457540191e-08,0.0010975782060995,-0.0442801751196384,0.0,0.0,0.0,-0.0133775612339377,60.0,9.28498649597168,-0.0,-8.213806523826862e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0001031410574796,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0001086125339497,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,8.022085239645094e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001086125266738,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0005152107332833,285.9980163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.19793701171875,293.1499938964844,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989588918164,1.743606325987912e-08,0.0010989414295181,-0.0446967594325542,0.0,0.0,0.0,-0.0134566007182002,60.0,9.284199714660645,-0.0,-8.234224679881663e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0001031410574796,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0001086125339497,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,8.022085239645094e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001086125266738,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0005152107332833,285.9980163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.19793701171875,293.1499938964844,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989588918164,1.743606325987912e-08,0.0010989414295181,-0.0446967594325542,0.0,0.0,0.0,-0.0134566007182002,60.0,9.284199714660645,-0.0,-8.234224679881663e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001032555228448,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0001087330674636,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,8.030988101381809e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001087330529117,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005157825071364,286.0046691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,293.1499938964844,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001783423125,1.757867451601669e-08,0.0011001607635989,-0.0450693555176258,0.0,0.0,0.0,-0.0135272983461618,60.0,9.282503128051758,-0.0,-8.252509786643716e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001032555228448,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0001087330674636,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,8.030988101381809e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001087330529117,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005157825071364,286.0046691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,293.1499938964844,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001783423125,1.757867451601669e-08,0.0011001607635989,-0.0450693555176258,0.0,0.0,0.0,-0.0135272983461618,60.0,9.282503128051758,-0.0,-8.252509786643716e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.000103354366729,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001088371500372,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,8.038675878196955e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001088371427613,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0005162762245163,286.0113525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012315517291,1.770182755933547e-08,0.0011012138566002,-0.0453911013901233,0.0,0.0,0.0,-0.0135883511975407,60.0,9.2797269821167,-0.0,-8.268315809800698e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.000103354366729,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001088371500372,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,8.038675878196955e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001088371427613,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0005162762245163,286.0113525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012315517291,1.770182755933547e-08,0.0011012138566002,-0.0453911013901233,0.0,0.0,0.0,-0.0135883511975407,60.0,9.2797269821167,-0.0,-8.268315809800698e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.000103395053884,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001088799981516,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,8.041840192163363e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0001088799908757,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0005164794856682,286.0146789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1956481933594,293.1499938964844,286.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016649659723,1.7752519454461435e-08,0.0011016472708433,-0.0455235317349433,0.0,0.0,0.0,-0.0136134810745716,60.0,9.277719497680664,-0.0,-8.274826512888468e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0001034327724482,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0001089197248802,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,8.044774585869163e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001089197176042,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0005166679038666,286.0180358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020660167559,1.7799520080075126e-08,0.0011020482052117,-0.0456463173031806,0.0,0.0,0.0,-0.0136367762461304,60.0,9.275470733642578,-0.0,-8.280865415599693e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001034974338836,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0001089878060156,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,8.049803000176325e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001089877987396,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.000516990898177,286.0247497558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027558939531,1.7880074310028252e-08,0.0011027379659935,-0.0458567589521408,0.0,0.0,0.0,-0.0136767160147428,60.0,9.270222663879396,-0.0,-8.291220154887925e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001034974338836,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0001089878060156,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,8.049803000176325e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001089877987396,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.000516990898177,286.0247497558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027558939531,1.7880074310028252e-08,0.0011027379659935,-0.0458567589521408,0.0,0.0,0.0,-0.0136767160147428,60.0,9.270222663879396,-0.0,-8.291220154887925e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0001035396708175,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0001090322839445,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,8.053088095039129e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001090322766685,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0005172019009478,286.0314636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1934814453125,293.1499938964844,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103205839172,1.7932695328681802e-08,0.0011031879112124,-0.045994222164154,0.0,0.0,0.0,-0.0137028023600578,60.0,9.263373374938965,-0.0,-8.29798807444604e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0001035396708175,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0001090322839445,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,8.053088095039129e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001090322766685,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0005172019009478,286.0314636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1934814453125,293.1499938964844,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103205839172,1.7932695328681802e-08,0.0011031879112124,-0.045994222164154,0.0,0.0,0.0,-0.0137028023600578,60.0,9.263373374938965,-0.0,-8.29798807444604e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001035592358675,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001090528894565,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,8.054610225372016e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001090528821805,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0005172996316105,286.0382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034143390133,1.7957065168161538e-08,0.0011033964110538,-0.0460578836500644,0.0,0.0,0.0,-0.0137148834764957,60.0,9.254839897155762,-0.0,-8.301122988996212e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001035592358675,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001090528894565,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,8.054610225372016e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001090528821805,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0005172996316105,286.0382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034143390133,1.7957065168161538e-08,0.0011033964110538,-0.0460578836500644,0.0,0.0,0.0,-0.0137148834764957,60.0,9.254839897155762,-0.0,-8.301122988996212e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001035556051647,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001090490623028,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,8.054327190620825e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001090490550268,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0005172814708203,286.0449523925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033755727112,1.7952531905507385e-08,0.0011033576447516,-0.0460460372269153,0.0,0.0,0.0,-0.0137126361951231,60.0,9.24455451965332,-0.0,-8.300539633410153e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001035556051647,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001090490623028,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,8.054327190620825e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001090490550268,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0005172814708203,286.0449523925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033755727112,1.7952531905507385e-08,0.0011033576447516,-0.0460460372269153,0.0,0.0,0.0,-0.0137126361951231,60.0,9.24455451965332,-0.0,-8.300539633410153e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.0001035416207741,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001090343357645,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,8.053239434957504e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0001090343284886,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0005172116216272,286.04833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19140625,293.1499938964844,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032263282686,1.793510051584235e-08,0.001103208400309,-0.0460005030035972,0.0,0.0,0.0,-0.0137039935216307,60.0,9.238487243652344,-0.0,-8.298297160536094e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.000103524471342,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0001090162841137,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,8.051905751926824e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001090162768377,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.000517125998158,286.0517272949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030423920601,1.7913730943064365e-08,0.0011030244641005,-0.0459446832537651,0.0,0.0,0.0,-0.013693394139409,60.0,9.23215103149414,-0.0,-8.295548781234174e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.000103473845229,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0001089629658963,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,8.047968003666028e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001089629586203,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0005168730858713,286.0585021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025044368579,1.7850638300842547e-08,0.0011024866253137,-0.0457798615097999,0.0,0.0,0.0,-0.0136621249839663,60.0,9.218297004699709,-0.0,-8.287435804277268e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.000103473845229,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0001089629658963,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,8.047968003666028e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001089629586203,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0005168730858713,286.0585021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025044368579,1.7850638300842547e-08,0.0011024866253137,-0.0457798615097999,0.0,0.0,0.0,-0.0136621249839663,60.0,9.218297004699709,-0.0,-8.287435804277268e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0001034323140629,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.000108919237391,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,8.044738206081092e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001089192301151,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0005166656337678,286.06201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1898193359375,293.1499938964844,286.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020615929737,1.7798893026110818e-08,0.0011020437814295,-0.0456446781754493,0.0,0.0,0.0,-0.0136364698410034,60.0,9.209938049316406,-0.0,-8.280784413727815e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.000103393853351,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.000108878732135,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,8.04174633231014e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.000108878724859,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0005164734902791,286.0652770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016521602869,1.7750959813156442e-08,0.0011016343487426,-0.0455194599926471,0.0,0.0,0.0,-0.0136127099394798,60.0,9.202220916748049,-0.0,-8.274626139836982e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001032723012031,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001087507262127,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,8.032292680582032e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0001087507189367,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0005158663261681,286.072021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003570398315,1.759949341817446e-08,0.0011003394611179,-0.0451237447559833,0.0,0.0,0.0,-0.013537622988224,60.0,9.183371543884276,-0.0,-8.255180716787437e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001032723012031,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001087507262127,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,8.032292680582032e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0001087507189367,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0005158663261681,286.072021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003570398315,1.759949341817446e-08,0.0011003394611179,-0.0451237447559833,0.0,0.0,0.0,-0.013537622988224,60.0,9.183371543884276,-0.0,-8.255180716787437e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0001031035862979,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001085730691556,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,8.019170491024852e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001085730618797,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0005150235956534,286.07879638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,293.1499938964844,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985595872625,1.7389266915301963e-08,0.0010985421249642,-0.0445744879543781,0.0,0.0,0.0,-0.0134334061294794,60.0,9.161325454711914,-0.0,-8.22822912027732e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0001031035862979,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001085730691556,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,8.019170491024852e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001085730618797,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0005150235956534,286.07879638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,293.1499938964844,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985595872625,1.7389266915301963e-08,0.0010985421249642,-0.0445744879543781,0.0,0.0,0.0,-0.0134334061294794,60.0,9.161325454711914,-0.0,-8.22822912027732e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001029947743518,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001084584800992,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,8.010707097128034e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001084584728232,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0005144800525158,286.0821838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1875915527344,293.1499938964844,286.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973999742418,1.7253681150464217e-08,0.0010973827447742,-0.0442202240228652,0.0,0.0,0.0,-0.0133661907166242,60.0,9.148407936096191,-0.0,-8.2108705612427e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001028828919515,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001083406605175,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,8.00200505182147e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001083406532416,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0005139211425557,286.0855712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,293.1499938964844,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962082305923,1.7114265560280728e-08,0.00109619111754,-0.0438559353351593,0.0,0.0,0.0,-0.0132970791310071,60.0,9.135259628295898,-0.0,-8.193040201831536e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001026296449708,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.000108073982119,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,7.982308306964114e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0001080739748431,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0005126561736688,286.0923156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1864929199219,293.1499938964844,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935118189081,1.6798717084043346e-08,0.0010934949386864,-0.0430313497781753,0.0,0.0,0.0,-0.0131406588479876,60.0,9.106571197509766,-0.0,-8.152755270884884e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001026296449708,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.000108073982119,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,7.982308306964114e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0001080739748431,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0005126561736688,286.0923156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1864929199219,293.1499938964844,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935118189081,1.6798717084043346e-08,0.0010934949386864,-0.0430313497781753,0.0,0.0,0.0,-0.0131406588479876,60.0,9.106571197509766,-0.0,-8.152755270884884e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001023423974402,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001077714987332,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,7.959966751514003e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001077714914572,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0005112212966196,286.0990600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.185791015625,293.1499938964844,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904493974521,1.6440790062688393e-08,0.0010904329828917,-0.0420959219336509,0.0,0.0,0.0,-0.012963212095201,60.0,9.074938774108888,-0.0,-8.107180349270493e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001023423974402,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001077714987332,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,7.959966751514003e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001077714914572,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0005112212966196,286.0990600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.185791015625,293.1499938964844,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904493974521,1.6440790062688393e-08,0.0010904329828917,-0.0420959219336509,0.0,0.0,0.0,-0.012963212095201,60.0,9.074938774108888,-0.0,-8.107180349270493e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001020199924823,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.000107431987999,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,7.934890891192481e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,0.000107431980723,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0005096108070574,286.1058044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870142141357,1.6039068739814866e-08,0.0010869981488212,-0.0410459078848362,0.0,0.0,0.0,-0.0127640618011355,60.0,9.040258407592772,-0.0,-8.056181144411313e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001020199924823,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.000107431987999,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,7.934890891192481e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,0.000107431980723,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0005096108070574,286.1058044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870142141357,1.6039068739814866e-08,0.0010869981488212,-0.0410459078848362,0.0,0.0,0.0,-0.0127640618011355,60.0,9.040258407592772,-0.0,-8.056181144411313e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
