time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001016754031297,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001070691214408,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,7.908089173724875e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001070691141649,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.0005078895483165,286.1125183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833425913006,1.5609703751806592e-08,0.0010833269916474,-0.0399234890937805,0.0,0.0,0.0,-0.0125512089580297,60.0,9.003599166870117,-0.0,-8.001850204664154e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001016754031297,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001070691214408,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,7.908089173724875e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001070691141649,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.0005078895483165,286.1125183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833425913006,1.5609703751806592e-08,0.0010833269916474,-0.0399234890937805,0.0,0.0,0.0,-0.0125512089580297,60.0,9.003599166870117,-0.0,-8.001850204664154e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,0.0001014912268146,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001068751735147,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,7.89376426837407e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0001068751662387,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0005069695180281,286.1158752441406,294.1499938964844,293.1499938964844,291.6635437011719,293.18414306640625,293.1499938964844,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813799453899,1.5380214435367634e-08,0.0010813645785674,-0.039323516190052,0.0,0.0,0.0,-0.0124374413862824,60.0,8.984169960021973,-0.0,-7.972886351126365e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001013038272503,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001066778277163,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,7.879189070081338e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001066778277163,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.0005060334224253,286.11920166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793828405439,1.514671410518531e-08,0.0010793677065521,-0.0387130081653595,0.0,0.0,0.0,-0.0123216835781931,60.0,8.964468002319336,-0.0,-7.943469881865894e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001009217521641,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001062754890881,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,7.849471876397729e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0001062754818121,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0005041249096393,286.1258850097656,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753142414614,1.4670649584047624e-08,0.0010752995731309,-0.0374681651592254,0.0,0.0,0.0,-0.0120856910943984,60.0,8.924295425415039,-0.0,-7.883663499796968e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001009217521641,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001062754890881,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,7.849471876397729e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0001062754818121,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0005041249096393,286.1258850097656,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753142414614,1.4670649584047624e-08,0.0010752995731309,-0.0374681651592254,0.0,0.0,0.0,-0.0120856910943984,60.0,8.924295425415039,-0.0,-7.883663499796968e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0001006853271974,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001060265203705,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,7.831083348719403e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001060265130945,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0005029438761994,286.1298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727931512519,1.4376058565801486e-08,0.0010727788321673,-0.0366977676749229,0.0,0.0,0.0,-0.0119396410882473,60.0,8.89942741394043,-0.0,-7.846768568242626e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0001005272642942,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.0001058600755641,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,7.818789163138717e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001058600682881,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,0.0005021543474867,286.132568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711107170209,1.417911832390928e-08,0.0010710965143516,-0.0361827053129673,0.0,0.0,0.0,-0.0118420179933309,60.0,8.882816314697266,-0.0,-7.822151104619479e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0001001261989586,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001054377280524,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,7.78759567765519e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0001054377280524,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0005001509562134,286.1391906738281,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668372269719,1.3679394506027622e-08,0.0010668236063793,-0.0348756350576877,0.0,0.0,0.0,-0.011594284325838,60.0,8.8404541015625,-0.0,-7.759859954603598e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0001001261989586,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001054377280524,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,7.78759567765519e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0001054377280524,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0005001509562134,286.1391906738281,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668372269719,1.3679394506027622e-08,0.0010668236063793,-0.0348756350576877,0.0,0.0,0.0,-0.011594284325838,60.0,8.8404541015625,-0.0,-7.759859954603598e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,9.972329280572012e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.000105013452412,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.756258128210902e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0001050134451361,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0004981383681297,286.14581298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625444119796,1.3177383628715232e-08,0.0010625312570482,-0.0335624031722545,0.0,0.0,0.0,-0.0113454172387719,60.0,8.797602653503418,-0.0,-7.697533987993668e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,9.972329280572012e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.000105013452412,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.756258128210902e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0001050134451361,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0004981383681297,286.14581298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625444119796,1.3177383628715232e-08,0.0010625312570482,-0.0335624031722545,0.0,0.0,0.0,-0.0113454172387719,60.0,8.797602653503418,-0.0,-7.697533987993668e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,9.952297841664404e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,0.0001048025078489,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,7.740678120171651e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001048025005729,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0004971377202309,286.14910888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1810607910156,293.1499938964844,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604078415781,1.2927791281924785e-08,0.0010603949194774,-0.0329094268381595,0.0,0.0,0.0,-0.0112216733396053,60.0,8.776101112365723,-0.0,-7.666640300385552e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,9.932385728461668e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001045928220264,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,7.725191244389862e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001045928220264,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0004961430677212,286.15240478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582861723378,1.2679691074879429e-08,0.0010582734830677,-0.0322603061795234,0.0,0.0,0.0,-0.0110986800864338,60.0,8.754630088806152,-0.0,-7.635992460564013e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.893292735796422e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0001041811556206,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,7.694785017520189e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001041811483446,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,0.0004941903171129,286.15899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541215306147,1.2192606035910105e-08,0.0010541094234213,-0.0309857986867427,0.0,0.0,0.0,-0.0108572160825133,60.0,8.712060928344727,-0.0,-7.576001337383786e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.893292735796422e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0001041811556206,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,7.694785017520189e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001041811483446,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,0.0004941903171129,286.15899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541215306147,1.2192606035910105e-08,0.0010541094234213,-0.0309857986867427,0.0,0.0,0.0,-0.0108572160825133,60.0,8.712060928344727,-0.0,-7.576001337383786e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,9.85505394055508e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001037784822983,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,7.665043813176453e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001037784750224,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.00049228023272,286.16552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500474600121,1.1716164927122465e-08,0.0010500357020646,-0.0297390017658472,0.0,0.0,0.0,-0.0106210252270102,60.0,8.669971466064453,-0.0,-7.517549960311953e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,9.85505394055508e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001037784822983,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,7.665043813176453e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001037784750224,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.00049228023272,286.16552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500474600121,1.1716164927122465e-08,0.0010500357020646,-0.0297390017658472,0.0,0.0,0.0,-0.0106210252270102,60.0,8.669971466064453,-0.0,-7.517549960311953e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.817776299314572e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001033859298331,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,7.636050577275455e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0001033859298331,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0004904181114397,286.1720886230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046075602062,1.12517017925029e-08,0.0010460644261911,-0.0285234171897172,0.0,0.0,0.0,-0.0103907724842429,60.0,8.628424644470215,-0.0,-7.46078470115208e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.817776299314572e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001033859298331,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,7.636050577275455e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0001033859298331,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0004904181114397,286.1720886230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046075602062,1.12517017925029e-08,0.0010460644261911,-0.0285234171897172,0.0,0.0,0.0,-0.0103907724842429,60.0,8.628424644470215,-0.0,-7.46078470115208e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,9.78228126768954e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001030121493386,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,7.608442683704197e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001030121420626,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0004886450478807,286.1785888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422936175018,1.0809446671089518e-08,0.0010422827908769,-0.0273658391088247,0.0,0.0,0.0,-0.0101715279743075,60.0,8.587973594665527,-0.0,-7.406934088294292e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,9.78228126768954e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001030121493386,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,7.608442683704197e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001030121420626,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0004886450478807,286.1785888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422936175018,1.0809446671089518e-08,0.0010422827908769,-0.0273658391088247,0.0,0.0,0.0,-0.0101715279743075,60.0,8.587973594665527,-0.0,-7.406934088294292e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.765375580172986e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0001028341284836,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,7.595294300699607e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0001028341212077,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.00048780060024,286.1818542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404932545498,1.0598816047036053e-08,0.0010404826607555,-0.0268144868314266,0.0,0.0,0.0,-0.010067113675177,60.0,8.568291664123535,-0.0,-7.381355260349667e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.748672164278104e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001026582322083,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,7.58230235078372e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001026582249323,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0004869661934208,286.1850891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387140791863,1.03906971915535e-08,0.0010387037182226,-0.0262696836143732,0.0,0.0,0.0,-0.0099639436230063,60.0,8.548765182495117,-0.0,-7.356125308888295e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.716740169096738e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0001023219738272,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,7.557466597063467e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0001023219665512,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0004853711579926,286.19158935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,286.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353098623454,9.992848326589865e-09,0.0010352998506277,-0.0252281576395034,0.0,0.0,0.0,-0.0097667034715414,60.0,8.510733604431152,-0.0,-7.30801446024998e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.716740169096738e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0001023219738272,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,7.557466597063467e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0001023219665512,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0004853711579926,286.19158935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,286.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353098623454,9.992848326589865e-09,0.0010352998506277,-0.0252281576395034,0.0,0.0,0.0,-0.0097667034715414,60.0,8.510733604431152,-0.0,-7.30801446024998e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,9.696101915324108e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001021046482492,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,7.541415106970817e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0001021046409732,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0004843402421101,286.19598388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1772155761719,293.1499938964844,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033111475408,9.735709127767224e-09,0.0010331018129363,-0.0245549492537975,0.0,0.0,0.0,-0.0096392324194312,60.0,8.485613822937012,-0.0,-7.277002822547729e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.68693129834719e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0001020080744638,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,7.534281758125871e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001020080671878,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0004838821478188,286.19805908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321335867047,9.62144675042964e-09,0.0010321240406483,-0.0242557935416698,0.0,0.0,0.0,-0.0095825837925076,60.0,8.47420883178711,-0.0,-7.26324387301247e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,9.659331408329308e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001017174290609,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,7.512815500376746e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001017174217849,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0004825034702662,286.2044982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102919281926,9.277567158960665e-09,0.0010291835060343,-0.0233554225414991,0.0,0.0,0.0,-0.009412107989192,60.0,8.439314842224121,-0.0,-7.221913023158778e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,9.659331408329308e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001017174290609,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,7.512815500376746e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001017174217849,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0004825034702662,286.2044982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102919281926,9.277567158960665e-09,0.0010291835060343,-0.0233554225414991,0.0,0.0,0.0,-0.009412107989192,60.0,8.439314842224121,-0.0,-7.221913023158778e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,9.633807349018753e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0001014486479107,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,7.492963050026447e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001014486479107,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0004812285187654,286.2109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,286.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264731245115,8.959559316679133e-09,0.0010264641605317,-0.0225227400660514,0.0,0.0,0.0,-0.0092544574290514,60.0,8.405889511108398,-0.0,-7.183796668641662e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,9.633807349018753e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0001014486479107,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,7.492963050026447e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001014486479107,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0004812285187654,286.2109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,286.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264731245115,8.959559316679133e-09,0.0010264641605317,-0.0225227400660514,0.0,0.0,0.0,-0.0092544574290514,60.0,8.405889511108398,-0.0,-7.183796668641662e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,9.622282959753647e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0001013272922136,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,7.483999797841534e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0001013272849377,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0004806528449989,286.21417236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252465726807,8.815974616993572e-09,0.0010252377251163,-0.0221467576920986,0.0,0.0,0.0,-0.0091832829639315,60.0,8.390154838562012,-0.0,-7.166620008547397e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.611120913177729e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0001012097491184,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,7.47531812521629e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001012097418424,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0004800952447112,286.2173767089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240576229989,8.676896534609568e-09,0.0010240490082651,-0.0217825677245855,0.0,0.0,0.0,-0.0091143380850553,60.0,8.374700546264648,-0.0,-7.15000183504344e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.590508852852508e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001009926927508,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,7.459286280209199e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0001009926854749,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0004790656385011,286.2237854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218594688922,8.420087738159054e-09,0.001021851086989,-0.0211100690066814,0.0,0.0,0.0,-0.0089870179072022,60.0,8.34459114074707,-0.0,-7.119366784991146e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.590508852852508e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001009926927508,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,7.459286280209199e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0001009926854749,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0004790656385011,286.2237854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218594688922,8.420087738159054e-09,0.001021851086989,-0.0211100690066814,0.0,0.0,0.0,-0.0089870179072022,60.0,8.34459114074707,-0.0,-7.119366784991146e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.5728479209356e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001008067192742,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,7.445549999829382e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0001008067119983,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0004781834431923,286.230224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200047751927286e-09,0.0010199694661423,-0.0205338317900896,0.0,0.0,0.0,-0.0088779339566826,60.0,8.316837310791016,-0.0,-7.09317049540914e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.5728479209356e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001008067192742,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,7.445549999829382e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0001008067119983,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0004781834431923,286.230224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200047751927286e-09,0.0010199694661423,-0.0205338317900896,0.0,0.0,0.0,-0.0088779339566826,60.0,8.316837310791016,-0.0,-7.09317049540914e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.557917655911297e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001006494931061,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,7.433937571477145e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0001006494858302,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0004774376284331,286.23663330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,287.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183866834267,8.014024110991613e-09,0.0010183786507695,-0.0200466588139534,0.0,0.0,0.0,-0.0087857134640216,60.0,8.291396141052246,-0.0,-7.07106124764323e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
