time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075120,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.557917655911297e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001006494931061,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,7.433937571477145e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0001006494858302,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0004774376284331,286.23663330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,287.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183866834267,8.014024110991613e-09,0.0010183786507695,-0.0200466588139534,0.0,0.0,0.0,-0.0087857134640216,60.0,8.291396141052246,-0.0,-7.07106124764323e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,9.545804641675204e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001005219382932,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,7.4245166615583e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0001005219310172,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,0.0004768325889017,286.2430114746094,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170959867537,7.863106610273007e-09,0.0010170880705118,-0.0196514166891574,0.0,0.0,0.0,-0.008710897527635,60.0,8.26818561553955,-0.0,-7.053149886360188e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,9.545804641675204e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001005219382932,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,7.4245166615583e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0001005219310172,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,0.0004768325889017,286.2430114746094,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170959867537,7.863106610273007e-09,0.0010170880705118,-0.0196514166891574,0.0,0.0,0.0,-0.008710897527635,60.0,8.26818561553955,-0.0,-7.053149886360188e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,9.540752944303676e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0001004687437671,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.420587644446641e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0001004687364911,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0004765802586916,286.2462158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1499938964844,287.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800168511096217e-09,0.001016549882479,-0.0194865819066762,0.0,0.0,0.0,-0.0086796954274177,60.0,8.257423400878906,-0.0,-7.045686345463764e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,9.536452125757933e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001004234509309,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,7.41724215913564e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.000100423443655,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0004763654142152,286.2494201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160993551835,7.746582930678869e-09,0.0010160916717723,-0.0193462409079074,0.0,0.0,0.0,-0.0086531313136219,60.0,8.247203826904297,-0.0,-7.03933551449154e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.530240640742704e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.000100358040072,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,7.412411650875583e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.000100358040072,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0004760551382787,286.2558288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1729736328125,293.1499938964844,287.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154375340789,7.669194168613558e-09,0.0010154298506677,-0.0191435571759939,0.0,0.0,0.0,-0.0086147654801607,60.0,8.228549003601074,-0.0,-7.030168802657499e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.530240640742704e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.000100358040072,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,7.412411650875583e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.000100358040072,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0004760551382787,286.2558288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1729736328125,293.1499938964844,287.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154375340789,7.669194168613558e-09,0.0010154298506677,-0.0191435571759939,0.0,0.0,0.0,-0.0086147654801607,60.0,8.228549003601074,-0.0,-7.030168802657499e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,9.52729387790896e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001003270081127,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,7.410118996631354e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001003270008368,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0004759079311043,286.2606811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1500244140625,287.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151233291253,7.632475096386315e-09,0.0010151156457141,-0.0190473869442939,0.0,0.0,0.0,-0.0085965618491172,60.0,8.215934753417969,-0.0,-7.025820991657383e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.526610665488988e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0001003198121907,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,7.409587851725519e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0001003198121907,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.000475873821415,286.26220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1725769042969,293.1500549316406,287.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150504531338,7.623963682590329e-09,0.0010150427697226,-0.0190250966697931,0.0,0.0,0.0,-0.0085923410952091,60.0,8.212284088134766,-0.0,-7.024813442058075e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.52417467487976e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001002941571641,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,7.407693192362785e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001002941571641,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.000475752109196,286.26861572265625,294.1499938964844,293.15240478515625,291.6650390625,293.1722106933594,293.1506042480469,287.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.593606632383398e-09,0.0010147836292162,-0.0189455896615982,0.0,0.0,0.0,-0.0085772946476936,60.0,8.198751449584961,-0.0,-7.021220937986072e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.52417467487976e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001002941571641,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,7.407693192362785e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001002941571641,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.000475752109196,286.26861572265625,294.1499938964844,293.15240478515625,291.6650390625,293.1722106933594,293.1506042480469,287.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.593606632383398e-09,0.0010147836292162,-0.0189455896615982,0.0,0.0,0.0,-0.0085772946476936,60.0,8.198751449584961,-0.0,-7.021220937986072e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.519707236904652e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001002471180981,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,7.404218195006251e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001002471108222,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0004755289701279,286.2750244140625,294.1499938964844,293.1594543457031,291.66943359375,293.1719665527344,293.1527099609375,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143150575459,7.537949819891311e-09,0.0010143074905499,-0.0187998190522193,0.0,0.0,0.0,-0.0085497014224529,60.0,8.188645362854004,-0.0,-7.014635627911049e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.519707236904652e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001002471180981,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,7.404218195006251e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001002471108222,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0004755289701279,286.2750244140625,294.1499938964844,293.1594543457031,291.66943359375,293.1719665527344,293.1527099609375,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143150575459,7.537949819891311e-09,0.0010143074905499,-0.0187998190522193,0.0,0.0,0.0,-0.0085497014224529,60.0,8.188645362854004,-0.0,-7.014635627911049e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.5164701633621e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0001002130302367,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,7.401700713671744e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0001002130229608,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0004753672692459,286.2782287597656,294.1499938964844,293.1646423339844,291.6726989746094,293.1719970703125,293.15509033203125,287.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139701189473,7.497614973317468e-09,0.0010139625519514,-0.0186941772699356,0.0,0.0,0.0,-0.0085297059267759,60.0,8.18547534942627,-0.0,-7.00986575452589e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,9.51310430536978e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001001775890472,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,7.39908282412216e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.0001001775817712,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0004751991655211,286.2814025878906,294.1499938964844,293.1708984375,291.6766052246094,293.1720275878906,293.157958984375,287.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136108612641,7.455684070123425e-09,0.0010136034106835,-0.0185843557119369,0.0,0.0,0.0,-0.0085089160129427,60.0,8.18270492553711,-0.0,-7.004908297858492e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,9.50531248236075e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0001000955307972,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,7.393022679025307e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0001000955307972,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0004748099308926,286.2878112792969,294.1499938964844,293.1864929199219,291.68634033203125,293.1723022460937,293.16522216796875,287.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127825662493,7.358602616136521e-09,0.001012775232084,-0.0183300841599702,0.0,0.0,0.0,-0.0084607983008027,60.0,8.178937911987305,-0.0,-6.993438006475118e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,9.50531248236075e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0001000955307972,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,7.393022679025307e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0001000955307972,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0004748099308926,286.2878112792969,294.1499938964844,293.1864929199219,291.68634033203125,293.1723022460937,293.16522216796875,287.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127825662493,7.358602616136521e-09,0.001012775232084,-0.0183300841599702,0.0,0.0,0.0,-0.0084607983008027,60.0,8.178937911987305,-0.0,-6.993438006475118e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,9.494855476077646e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.998540917877108e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,7.384888886008412e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.998540917877108e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0004742875753436,286.294189453125,294.1499938964844,293.2060241699219,291.69854736328125,293.173095703125,293.17584228515625,287.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116673074662,7.228310394680193e-09,0.0010116600897163,-0.0179888252168893,0.0,0.0,0.0,-0.0083962017670273,60.0,8.179503440856934,-0.0,-6.97805830895959e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,9.494855476077646e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.998540917877108e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,7.384888886008412e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.998540917877108e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0004742875753436,286.294189453125,294.1499938964844,293.2060241699219,291.69854736328125,293.173095703125,293.17584228515625,287.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116673074662,7.228310394680193e-09,0.0010116600897163,-0.0179888252168893,0.0,0.0,0.0,-0.0083962017670273,60.0,8.179503440856934,-0.0,-6.97805830895959e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,9.483752364758402e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,9.986849181586877e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,7.376253051916137e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.986848453991116e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.0004737329436466,286.3005676269531,294.1499938964844,293.22918701171875,291.7130126953125,293.1741943359375,293.1889953613281,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104860411956,7.089977049901108e-09,0.001010478939861,-0.0176264941692352,0.0,0.0,0.0,-0.0083276322111487,60.0,8.18192195892334,-0.0,-6.96174708991748e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,9.483752364758402e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,9.986849181586877e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,7.376253051916137e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.986848453991116e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.0004737329436466,286.3005676269531,294.1499938964844,293.22918701171875,291.7130126953125,293.1741943359375,293.1889953613281,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104860411956,7.089977049901108e-09,0.001010478939861,-0.0176264941692352,0.0,0.0,0.0,-0.0083276322111487,60.0,8.18192195892334,-0.0,-6.96174708991748e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.470316581428052e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.972701082006095e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,7.365803321590647e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.972701082006095e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.0004730618384201,286.30694580078125,294.1499938964844,293.2557983398437,291.7296447753906,293.176025390625,293.2061462402344,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090527357533,6.9225856158539045e-09,0.001009045750834,-0.017188049852848,0.0,0.0,0.0,-0.0082446401938796,60.0,8.188485145568848,-0.0,-6.942036634427495e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.470316581428052e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.972701082006095e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,7.365803321590647e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.972701082006095e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.0004730618384201,286.30694580078125,294.1499938964844,293.2557983398437,291.7296447753906,293.176025390625,293.2061462402344,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090527357533,6.9225856158539045e-09,0.001009045750834,-0.017188049852848,0.0,0.0,0.0,-0.0082446401938796,60.0,8.188485145568848,-0.0,-6.942036634427495e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,9.463678725296631e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,9.965711069526152e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,7.360640302067623e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.96571034193039e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0004727302584797,286.31011962890625,294.1499938964844,293.27032470703125,291.7387084960937,293.17694091796875,293.21502685546875,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008344697766,6.839881105946688e-09,0.0010083379456773,-0.016971418634057,0.0,0.0,0.0,-0.008203636854887,60.0,8.191909790039062,-0.0,-6.932307883289468e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.456399857299402e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,9.958045848179609e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,7.354978879448026e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.958045120583849e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0004723666352219,286.31329345703125,294.1499938964844,293.2855834960937,291.7482604980469,293.1781616210937,293.2252197265625,287.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075693717226,6.749189207511108e-09,0.0010075626196339,-0.0167338643223047,0.0,0.0,0.0,-0.00815867818892,60.0,8.196820259094238,-0.0,-6.921647610624859e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.44163475651294e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.9424971267581e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,7.343495235545561e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,9.9424971267581e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.0004716290859505,286.3196716308594,294.1499938964844,293.3182983398437,291.7687072753906,293.18084716796875,293.2465209960937,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059969499707,6.565233245936497e-09,0.0010059904307126,-0.0162520054727792,0.0,0.0,0.0,-0.0080674877390265,60.0,8.20755672454834,-0.0,-6.900049953628695e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.44163475651294e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.9424971267581e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,7.343495235545561e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,9.9424971267581e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.0004716290859505,286.3196716308594,294.1499938964844,293.3182983398437,291.7687072753906,293.18084716796875,293.2465209960937,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059969499707,6.565233245936497e-09,0.0010059904307126,-0.0162520054727792,0.0,0.0,0.0,-0.0080674877390265,60.0,8.20755672454834,-0.0,-6.900049953628695e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.428729390492664e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.928907093126328e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,7.333457324421033e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.928907093126328e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0004709844361059,286.3249816894531,294.1499938964844,293.3478698730469,291.7872009277344,293.18389892578125,293.2670593261719,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046220850199,6.404444530261344e-09,0.0010046156821772,-0.0158308241516351,0.0,0.0,0.0,-0.0079877777025103,60.0,8.22002124786377,-0.0,-6.881199965391718e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,9.426273754797876e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.926321217790246e-05,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,7.33154738554731e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,9.926321217790246e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0004708617634605,286.3260192871094,294.1499938964844,293.35369873046875,291.79083251953125,293.1844787597656,293.2709655761719,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043603833764,6.373848115970304e-09,0.0010043539805337,-0.015750678256154,0.0,0.0,0.0,-0.0079726101830601,60.0,8.222394943237305,-0.0,-6.877615277289807e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.410878556082024e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.910109656630084e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,7.31957406969741e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.910109656630084e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004700927820522,286.33233642578125,294.1499938964844,293.3915405273437,291.8144836425781,293.1882629394531,293.29559326171875,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027196258306,6.1820450980576425e-09,0.0010027134558185,-0.015248242765665,0.0,0.0,0.0,-0.0078775230795145,60.0,8.237744331359863,-0.0,-6.855169232267144e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.410878556082024e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.910109656630084e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,7.31957406969741e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.910109656630084e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004700927820522,286.33233642578125,294.1499938964844,293.3915405273437,291.8144836425781,293.1882629394531,293.29559326171875,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027196258306,6.1820450980576425e-09,0.0010027134558185,-0.015248242765665,0.0,0.0,0.0,-0.0078775230795145,60.0,8.237744331359863,-0.0,-6.855169232267144e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.396839595865458e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,9.895325638353825e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,7.308654312510043e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,9.895324910758065e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0004693914670497,286.33868408203125,294.1499938964844,293.4316101074219,291.83953857421875,293.19305419921875,293.3241882324219,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012236889451,6.007128572349529e-09,0.0010012176353484,-0.0147900329902768,0.0,0.0,0.0,-0.0077908085659146,60.0,8.258088111877441,-0.0,-6.834730470473005e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.396839595865458e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,9.895325638353825e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,7.308654312510043e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,9.895324910758065e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0004693914670497,286.33868408203125,294.1499938964844,293.4316101074219,291.83953857421875,293.19305419921875,293.3241882324219,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012236889451,6.007128572349529e-09,0.0010012176353484,-0.0147900329902768,0.0,0.0,0.0,-0.0077908085659146,60.0,8.258088111877441,-0.0,-6.834730470473005e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,9.389400656800716e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,9.887492342386396e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,7.302868471015245e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.887491614790632e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0004690198984462,286.3418273925781,294.1499938964844,293.4523620605469,291.8525085449219,293.1954345703125,293.3379211425781,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004329960793,5.914448930610661e-09,0.0010004270588979,-0.0145472446456551,0.0,0.0,0.0,-0.0077448734082281,60.0,8.268106460571289,-0.0,-6.823913167863793e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.383558062836528e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.88133979262784e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,7.298323907889426e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.88133906503208e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0004687280452344,286.3450012207031,294.1499938964844,293.4736022949219,291.86578369140625,293.19842529296875,293.35382080078125,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998086607083,5.841658268224137e-09,0.0009998028399422,-0.0143565600737929,0.0,0.0,0.0,-0.0077087781392037,60.0,8.280881881713867,-0.0,-6.815424313799667e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.371204941999169e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,9.868331108009444e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,7.288716005859897e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.868331108009444e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0004681109858211,286.351318359375,294.1499938964844,293.5173034667969,291.89312744140625,293.20428466796875,293.3844909667969,287.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984922362491,5.687752491212451e-09,0.0009984865318983,-0.0139533746987581,0.0,0.0,0.0,-0.0076324795372784,60.0,8.305484771728516,-0.0,-6.797491636234555e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.371204941999169e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,9.868331108009444e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,7.288716005859897e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.868331108009444e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0004681109858211,286.351318359375,294.1499938964844,293.5173034667969,291.89312744140625,293.20428466796875,293.3844909667969,287.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984922362491,5.687752491212451e-09,0.0009984865318983,-0.0139533746987581,0.0,0.0,0.0,-0.0076324795372784,60.0,8.305484771728516,-0.0,-6.797491636234555e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,9.361573029309513e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,9.858188423095272e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.281224679900333e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,9.858188423095272e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0004676298703998,286.35760498046875,294.1499938964844,293.5625,291.9213562011719,293.2108459472656,293.417236328125,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974662680178,5.567751149015976e-09,0.0009974607964977,-0.0136390039697289,0.0,0.0,0.0,-0.0075729913078248,60.0,8.334169387817383,-0.0,-6.783525208220453e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,9.361573029309513e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,9.858188423095272e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.281224679900333e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,9.858188423095272e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0004676298703998,286.35760498046875,294.1499938964844,293.5625,291.9213562011719,293.2108459472656,293.417236328125,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974662680178,5.567751149015976e-09,0.0009974607964977,-0.0136390039697289,0.0,0.0,0.0,-0.0075729913078248,60.0,8.334169387817383,-0.0,-6.783525208220453e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
