time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077460,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.354566282127053e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.850809874478728e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,7.27577498764731e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,9.850809874478728e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0004672798677347,286.3639221191406,294.1499938964844,293.6089172363281,291.95037841796875,293.218017578125,293.4517517089844,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967195801436,5.480452092143651e-09,0.0009967141086235,-0.0134103009477257,0.0,0.0,0.0,-0.0075297127477824,60.0,8.366021156311035,-0.0,-6.773374394697387e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.354566282127053e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.850809874478728e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,7.27577498764731e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,9.850809874478728e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0004672798677347,286.3639221191406,294.1499938964844,293.6089172363281,291.95037841796875,293.218017578125,293.4517517089844,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967195801436,5.480452092143651e-09,0.0009967141086235,-0.0134103009477257,0.0,0.0,0.0,-0.0075297127477824,60.0,8.366021156311035,-0.0,-6.773374394697387e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.354542999062689e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,9.8507858638186e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,7.275756797753274e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.85078513622284e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0004672787035815,286.3702392578125,294.1499938964844,293.6562805175781,291.98004150390625,293.2264404296875,293.489990234375,287.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967169025912,5.480163434157248e-09,0.0009967114310711,-0.0134095456451177,0.0,0.0,0.0,-0.0075295688584446,60.0,8.405179977416992,-0.0,-6.773340999188805e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.354542999062689e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,9.8507858638186e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,7.275756797753274e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.85078513622284e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0004672787035815,286.3702392578125,294.1499938964844,293.6562805175781,291.98004150390625,293.2264404296875,293.489990234375,287.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967169025912,5.480163434157248e-09,0.0009967114310711,-0.0134095456451177,0.0,0.0,0.0,-0.0075295688584446,60.0,8.405179977416992,-0.0,-6.773340999188805e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,9.353414498036729e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.849596972344445e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,7.274879317265004e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,9.849596972344445e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0004672223294619,286.3733825683594,294.1499938964844,293.6802673339844,291.9950561523437,293.23065185546875,293.5093688964844,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965987410396,5.466103569773395e-09,0.0009965932695195,-0.0133727090433239,0.0,0.0,0.0,-0.0075226090848445,60.0,8.424832344055176,-0.0,-6.771706750896557e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,9.354551002616064e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.850793867371976e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,7.275763346115127e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.850793139776216e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0004672790819313,286.3765563964844,294.1499938964844,293.70440673828125,292.0101623535156,293.2348327636719,293.528564453125,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967186488211,5.480258469248156e-09,0.0009967131773009,-0.0134097933769226,0.0,0.0,0.0,-0.0075296205468475,60.0,8.44444465637207,-0.0,-6.77335165732984e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.371474152430892e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.868614870356396e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,7.288925553439185e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.868614142760634e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0004681244317907,286.38287353515625,294.1499938964844,293.75299072265625,292.0406188964844,293.24468994140625,293.5732421875,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998520059511,5.691099591587091e-09,0.0009985143551602,-0.0139621440321207,0.0,0.0,0.0,-0.0076341349631547,60.0,8.49726390838623,-0.0,-6.79788101365375e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.371474152430892e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.868614870356396e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,7.288925553439185e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.868614142760634e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0004681244317907,286.38287353515625,294.1499938964844,293.75299072265625,292.0406188964844,293.24468994140625,293.5732421875,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998520059511,5.691099591587091e-09,0.0009985143551602,-0.0139621440321207,0.0,0.0,0.0,-0.0076341349631547,60.0,8.49726390838623,-0.0,-6.79788101365375e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.385695739183576e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.88359097391367e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,7.299986464204267e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.883590246317908e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0004688348562922,286.3887023925781,294.1499938964844,293.7979431152344,292.0687866210937,293.2535400390625,293.61358642578125,287.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000350885093,5.8682831927114876e-09,0.0010000292677432,-0.0144263096153736,0.0,0.0,0.0,-0.0077219712547957,60.0,8.543910026550293,-0.0,-6.818528675012203e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.387987665832044e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,9.886004409054294e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,7.301769073819742e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.886003681458531e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0004689493216574,286.38922119140625,294.1499938964844,293.8018493652344,292.0712585449219,293.2543640136719,293.6173400878906,287.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002792114391,5.896836796637217e-09,0.0010002733906731,-0.014501110650599,0.0,0.0,0.0,-0.0077361264266073,60.0,8.548599243164062,-0.0,-6.821858988814712e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.420777496416122e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.920533921103925e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,7.327272760448977e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.920533193508164e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0004705872561316,286.39556884765625,294.1499938964844,293.8507080078125,292.1019287109375,293.2649230957031,293.6657409667969,287.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037721367552,6.3053633425624875e-09,0.0010037658503279,-0.0155712831765413,0.0,0.0,0.0,-0.007938646711409,60.0,8.612567901611328,-0.0,-6.869596802516753e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.420777496416122e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.920533921103925e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,7.327272760448977e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.920533193508164e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0004705872561316,286.39556884765625,294.1499938964844,293.8507080078125,292.1019287109375,293.2649230957031,293.6657409667969,287.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037721367552,6.3053633425624875e-09,0.0010037658503279,-0.0155712831765413,0.0,0.0,0.0,-0.007938646711409,60.0,8.612567901611328,-0.0,-6.869596802516753e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,9.465228504268453e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.967342339223252e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,7.361845928244293e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,9.967342339223252e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0004728076746687,286.4019775390625,294.1499938964844,293.8992919921875,292.13250732421875,293.2764587402344,293.7187805175781,287.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085084941238,6.859168344419686e-09,0.0010085016256198,-0.0170219410210847,0.0,0.0,0.0,-0.0082131922245025,60.0,8.687450408935547,-0.0,-6.934575935702014e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,9.465228504268453e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.967342339223252e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,7.361845928244293e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,9.967342339223252e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0004728076746687,286.4019775390625,294.1499938964844,293.8992919921875,292.13250732421875,293.2764587402344,293.7187805175781,287.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085084941238,6.859168344419686e-09,0.0010085016256198,-0.0170219410210847,0.0,0.0,0.0,-0.0082131922245025,60.0,8.687450408935547,-0.0,-6.934575935702014e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.488710202276708e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.992070408770816e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,7.380109309451655e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.992069681175052e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0004739806463476,286.4051818847656,294.1499938964844,293.9234313964844,292.147705078125,293.28240966796875,293.7460021972656,287.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110124712809,7.151728986798389e-09,0.001011005253531,-0.0177882406860589,0.0,0.0,0.0,-0.0083582373335957,60.0,8.727017402648926,-0.0,-6.969025889702607e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.515244164504112e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.000100200115412,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,7.400746835628524e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,0.000100200115412,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0004753060638904,286.40838623046875,294.1499938964844,293.9474182128906,292.162841796875,293.2884216308594,293.773681640625,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138381039723,7.482313435502874e-09,0.0010138306533917,-0.0186541024595499,0.0,0.0,0.0,-0.0085221147164702,60.0,8.76736068725586,-0.0,-7.008056712720645e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.581540507497266e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.000100898243545,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,7.45231009204872e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,0.000100898243545,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0004786177014466,286.4148864746094,294.1499938964844,293.99481201171875,292.1927490234375,293.30145263671875,293.83221435546875,287.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209013707935,8.308297161363498e-09,0.0010208931053057,-0.0208173189312219,0.0,0.0,0.0,-0.0089315883815288,60.0,8.860939979553223,-0.0,-7.106051924665735e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.581540507497266e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.000100898243545,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,7.45231009204872e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,0.000100898243545,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0004786177014466,286.4148864746094,294.1499938964844,293.99481201171875,292.1927490234375,293.30145263671875,293.83221435546875,287.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209013707935,8.308297161363498e-09,0.0010208931053057,-0.0208173189312219,0.0,0.0,0.0,-0.0089315883815288,60.0,8.860939979553223,-0.0,-7.106051924665735e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.65431099757552e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,0.0001016645546769,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,7.508909766329452e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.000101664547401,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0004822527407668,286.42144775390625,294.1499938964844,294.04119873046875,292.22216796875,293.3153381347656,293.8913269042969,287.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286556789651,9.214953244907065e-09,0.0010286464821547,-0.0231914781033992,0.0,0.0,0.0,-0.0093810595571994,60.0,8.9613618850708,-0.0,-7.214400454813585e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.65431099757552e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,0.0001016645546769,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,7.508909766329452e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.000101664547401,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0004822527407668,286.42144775390625,294.1499938964844,294.04119873046875,292.22216796875,293.3153381347656,293.8913269042969,287.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286556789651,9.214953244907065e-09,0.0010286464821547,-0.0231914781033992,0.0,0.0,0.0,-0.0093810595571994,60.0,8.9613618850708,-0.0,-7.214400454813585e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.733720071380958e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0001025007732096,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,7.57067246013321e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001025007659336,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0004862193891312,286.42803955078125,294.1499938964844,294.0863952636719,292.2509155273437,293.3299255371094,293.9501953125,287.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371168609708,1.0204331601926242e-08,0.0010371067328378,-0.0257818102836608,0.0,0.0,0.0,-0.0098715368658304,60.0,9.06789493560791,-0.0,-7.33356912974159e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.733720071380958e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0001025007732096,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,7.57067246013321e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001025007659336,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0004862193891312,286.42803955078125,294.1499938964844,294.0863952636719,292.2509155273437,293.3299255371094,293.9501953125,287.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371168609708,1.0204331601926242e-08,0.0010371067328378,-0.0257818102836608,0.0,0.0,0.0,-0.0098715368658304,60.0,9.06789493560791,-0.0,-7.33356912974159e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.818232501856984e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.0001033907319651,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,7.636404188815504e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001033907246892,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0004904409870505,286.4347229003906,294.1499938964844,294.1300964355469,292.2788391113281,293.3451232910156,294.0080871582031,287.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461204219609,1.1257300869260687e-08,0.0010461091296747,-0.0285380743443965,0.0,0.0,0.0,-0.0103935319930315,60.0,9.178420066833496,-0.0,-7.46146824326388e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.818232501856984e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.0001033907319651,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,7.636404188815504e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001033907246892,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0004904409870505,286.4347229003906,294.1499938964844,294.1300964355469,292.2788391113281,293.3451232910156,294.0080871582031,287.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461204219609,1.1257300869260687e-08,0.0010461091296747,-0.0285380743443965,0.0,0.0,0.0,-0.0103935319930315,60.0,9.178420066833496,-0.0,-7.46146824326388e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.862010483630002e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001038517293636,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,7.670453487662598e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,0.0001038517220877,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,0.0004926277324557,286.43804931640625,294.1499938964844,294.1513366699219,292.2924499511719,293.35272216796875,294.03765869140625,287.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507851839065,1.1802742783117992e-08,0.0010507733095437,-0.0299655795097351,0.0,0.0,0.0,-0.0106639321893453,60.0,9.234445571899414,-0.0,-7.528154810643174e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.907750791171566e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001043333977577,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,7.706029282417148e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001043333904817,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0004949125577695,286.4414367675781,294.1499938964844,294.1720886230469,292.3058166503906,293.360595703125,294.0650329589844,287.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556572815403,1.2372642466118576e-08,0.0010556448251008,-0.0314569063484668,0.0,0.0,0.0,-0.0109464479610323,60.0,9.292435646057127,-0.0,-7.598148243914693e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.998072346206754e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001052845254889,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,7.776279380777851e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0001052845254889,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0004994243499822,286.4481811523437,294.1499938964844,294.212158203125,292.33172607421875,293.376708984375,294.1188659667969,287.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652816854417,1.349801603822698e-08,0.0010652682976797,-0.0344011820852756,0.0,0.0,0.0,-0.0115043455734848,60.0,9.408662796020508,-0.0,-7.73731301251246e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.998072346206754e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001052845254889,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,7.776279380777851e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0001052845254889,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0004994243499822,286.4481811523437,294.1499938964844,294.212158203125,292.33172607421875,293.376708984375,294.1188659667969,287.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652816854417,1.349801603822698e-08,0.0010652682976797,-0.0344011820852756,0.0,0.0,0.0,-0.0115043455734848,60.0,9.408662796020508,-0.0,-7.73731301251246e-08,0.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.050000000745058,0.0001008717008517,298.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.050000000745058,0.0001062227747752,298.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.050000000745058,7.84557851147838e-05,298.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.050000000745058,0.0001062227674992,298.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.0,0.050000000745058,0.0005038749659433,286.4549865722656,284.95001220703125,294.25,292.3564147949219,293.39312744140625,294.1706237792969,287.2309265136719,1.0,0.1000000014901161,7.14677650393014e-10,7.14677650393014e-10,1.0,1.0,-0.0010747744236141,1.4608152021367005e-08,0.0010747598716989,-0.0373047366738319,0.0,0.0,0.0,-0.0120546817779541,60.0,9.5244722366333,-0.0,-7.875829766135213e-08,1.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.050000000745058,0.0001008717008517,298.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.050000000745058,0.0001062227747752,298.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.050000000745058,7.84557851147838e-05,298.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.050000000745058,0.0001062227674992,298.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.0,0.050000000745058,0.0005038749659433,286.4549865722656,284.95001220703125,294.25,292.3564147949219,293.39312744140625,294.1706237792969,287.2309265136719,1.0,0.1000000014901161,7.14677650393014e-10,7.14677650393014e-10,1.0,1.0,-0.0010747744236141,1.4608152021367005e-08,0.0010747598716989,-0.0373047366738319,0.0,0.0,0.0,-0.0120546817779541,60.0,9.5244722366333,-0.0,-7.875829766135213e-08,1.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.6357895731925964,0.050000000745058,0.0408282950520515,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.6357895731925964,0.050000000745058,0.0429941639304161,298.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.6357895731925964,0.050000000745058,0.0317553430795669,298.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.6357895731925964,0.050000000745058,0.0429941639304161,298.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.6357895731925964,0.050000000745058,0.2039457857608795,287.0589904785156,284.95001220703125,294.2683410644531,292.3685302734375,297.01470947265625,297.7693786621094,287.43975830078125,1.0,0.1097108647227287,0.0767379254102706,0.0767379254102706,1.0,1.0,-0.4358067214488983,0.0003116558364126,0.4354950785636902,-0.1204815581440925,0.0,0.0,0.0,10.165102005004885,60.0,1253.2099609375,0.0,12.273154258728027,1.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366760253906,0.6329934000968933,0.050000000745058,0.0452472902834415,298.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366760253906,0.6329934000968933,0.050000000745058,0.0476475767791271,298.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366760253906,0.6329934000968933,0.050000000745058,0.0351923368871212,298.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366760253906,0.6329934000968933,0.050000000745058,0.0476475767791271,298.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366760253906,0.6329934000968933,0.050000000745058,0.2260195910930633,288.0509948730469,284.95001220703125,294.2866516113281,292.3808288574219,297.5555725097656,298.71954345703125,288.7529602050781,1.0,0.1210827454924583,0.1534758508205413,0.1534758508205413,1.0,1.0,-0.4821036756038666,0.0137375798076391,0.4683660864830017,-0.1147717162966728,0.0,0.0,0.0,12.501093864440918,60.0,2558.8544921875,0.0,16.682117462158203,1.0,281.3457336425781,283.7415466308594,296.9144897460937,298.66619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.670370854074887e-21,-1.3351854270374437e-21,-1.3351854270374437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.0456749238073825,298.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.0480978935956954,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.0355249382555484,298.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.0480978935956954,298.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.2281557023525238,287.1352233886719,284.95001220703125,294.3233337402344,292.4059143066406,297.5258483886719,298.6866455078125,286.2273254394531,1.0,0.1405832022428512,0.3069517016410827,0.3069517016410827,1.0,1.0,-0.4866761267185211,0.0527250170707702,0.4339511096477508,-0.0761101245880127,1.0,1.0,0.0,20.029756546020508,60.0,12073.837890625,0.0,23.181718826293945,1.0,282.20050048828125,285.8139343261719,297.4878845214844,298.6542053222656,293.1499938964844,293.1499938964844,283.1499938964844,2082.3330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187629520893097,1.0,0.0,0.0,0.961151123046875,0.961152970790863,6.270889230108878e-08,4.264441013336182,4.264431476593018,9.798579412745312e-06,0.0,0.0,-0.0,4477.38525390625,0.0,27.28864097595215,1895.23486328125,0.0,310.014892578125,0.2479506582021713,1.0,0.0,3.0,1.0,0.0
18079440,298.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.0456749238073825,298.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.0480978935956954,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.0355249382555484,298.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.0480978935956954,298.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.5719914436340332,0.050000000745058,0.2281557023525238,287.1352233886719,284.95001220703125,294.3233337402344,292.4059143066406,297.5258483886719,298.6866455078125,286.2273254394531,1.0,0.1405832022428512,0.3069517016410827,0.3069517016410827,1.0,1.0,-0.4866761267185211,0.0527250170707702,0.4339511096477508,-0.0761101245880127,1.0,1.0,0.0,20.029756546020508,60.0,12073.837890625,0.0,23.181718826293945,1.0,282.20050048828125,285.8139343261719,297.4878845214844,298.6542053222656,293.1499938964844,293.1499938964844,283.1499938964844,2082.3330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187629520893097,1.0,0.0,0.0,0.961151123046875,0.961152970790863,6.270889230108878e-08,4.264441013336182,4.264431476593018,9.798579412745312e-06,0.0,0.0,-0.0,4477.38525390625,0.0,27.28864097595215,1895.23486328125,0.0,310.014892578125,0.2479506582021713,1.0,0.0,3.0,1.0,0.0
18079500,298.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.5500479340553284,0.050000000745058,0.04581218957901,298.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.5500479340553284,0.050000000745058,0.0482424423098564,298.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.5500479340553284,0.050000000745058,0.0356317013502121,298.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.5500479340553284,0.050000000745058,0.0482424423098564,298.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.5500479340553284,0.050000000745058,0.2288413643836975,285.7192077636719,284.95001220703125,294.3416748046875,292.418701171875,297.497802734375,298.6387939453125,285.2964172363281,1.0,0.1489838361740112,0.3836896419525146,0.3836896419525146,1.0,1.0,-0.4881389141082763,0.0857426896691322,0.4023962020874023,-0.0431624948978424,1.0,1.0,0.0,23.706052780151367,60.0,11146.08203125,0.0,26.33258819580078,1.0,282.6036376953125,284.8802490234375,296.6881408691406,297.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,3444.740966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058041214942932,1.0,0.0,0.0,1.2362384796142578,1.236241102218628,1.020270801177503e-07,4.265881538391113,4.265871524810791,9.786294867808463e-06,0.0,0.0,-0.0,3609.5078125,0.0,57.83460235595703,1895.4312744140625,0.0,525.0504760742188,0.3121457397937774,1.0,0.0,3.0,1.0,0.0
18079560,298.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.533123791217804,0.050000000745058,0.0459433682262897,298.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.533123791217804,0.050000000745058,0.0483805797994136,298.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.533123791217804,0.050000000745058,0.0357337296009063,298.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.533123791217804,0.050000000745058,0.0483805797994136,298.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.533123791217804,0.050000000745058,0.2294966280460357,285.1221008300781,284.95001220703125,294.3599853515625,292.431640625,297.3962707519531,298.589599609375,284.9817199707031,1.0,0.1565406173467636,0.5069516897201538,0.5069516897201538,0.800000011920929,1.0,-0.4895367920398712,0.148093119263649,0.3414436876773834,0.019012538716197,0.899979829788208,0.899979829788208,0.0,27.22632026672364,60.0,10585.4150390625,0.0,29.36083984375,1.0,282.87255859375,284.603515625,295.9794311523437,297.045166015625,293.1499938964844,293.1499938964844,283.1499938964844,5269.1787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223760008811951,1.0,0.0,0.0,1.467531681060791,1.4675354957580566,1.4370564827004273e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3500.332275390625,0.0,97.9928741455078,1895.43701171875,0.0,580.5514526367188,0.3719199001789093,1.0,0.0,3.0,1.0,0.0
18079620,298.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5162039399147034,0.050000000745058,0.046109814196825,298.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5162039399147034,0.050000000745058,0.0485558547079563,298.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5162039399147034,0.050000000745058,0.0358631871640682,298.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5162039399147034,0.050000000745058,0.0485558547079563,298.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5162039399147034,0.050000000745058,0.2303280681371688,284.9012756347656,284.95001220703125,294.3851013183594,292.4495544433594,296.536376953125,298.5296325683594,284.8724670410156,1.0,0.1656298041343689,0.6756290793418884,0.6756290793418884,0.5263110399246216,1.0,-0.4913098514080047,0.258948415517807,0.2323614209890365,0.1294674128293991,0.7684013247489929,0.7684013247489929,0.0,31.69705390930176,60.0,10384.00390625,0.0,33.24800109863281,1.0,283.0565490722656,284.5344543457031,295.40069580078125,296.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,10803.556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920215606689453,1.0,0.0,0.0,1.6655858755111694,1.6655914783477783,1.8510898769363848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.091796875,0.0,156.97494506835938,1895.4371337890625,0.0,483.04638671875,0.4259675443172455,1.0,0.0,3.0,1.0,0.0
