time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079680,298.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5102509260177612,0.050000000745058,0.0461804345250129,298.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5102509260177612,0.050000000745058,0.0486302226781845,298.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5102509260177612,0.050000000745058,0.035918116569519,298.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5102509260177612,0.050000000745058,0.0486302226781845,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5102509260177612,0.050000000745058,0.230680838227272,284.869140625,284.95001220703125,294.39666748046875,292.4579467773437,295.8769226074219,298.5058898925781,284.8487548828125,1.0,0.169362336397171,0.7534758448600769,0.7534758448600769,0.4000000059604645,1.0,-0.4920625388622284,0.3457410931587219,0.1463214457035064,0.2159034609794616,0.7327784895896912,0.7327784895896912,0.0,33.59956359863281,60.0,10416.6962890625,0.0,34.92213821411133,1.0,283.094482421875,284.54351806640625,295.26910400390625,296.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,13334.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697428345680237,1.0,0.0,0.0,1.7037324905395508,1.7037386894226074,1.9368509640571574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.778564453125,0.0,175.1014862060547,1895.4371337890625,0.0,422.2904052734375,0.4368767440319061,1.0,0.0,3.0,1.0,0.0
18079740,298.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.4980035126209259,0.050000000745058,0.0463523119688034,298.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.4980035126209259,0.050000000745058,0.0488112159073352,298.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.4980035126209259,0.050000000745058,0.0360517986118793,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.4980035126209259,0.050000000745058,0.0488112159073352,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.4980035126209259,0.050000000745058,0.2315393835306167,284.8197937011719,284.95001220703125,294.4274597167969,292.4804382324219,294.5228271484375,298.453369140625,284.8200988769531,1.0,0.1780658066272735,0.960543930530548,0.960543930530548,0.0640198215842247,1.0,-0.4938958287239074,0.4931815862655639,0.0007142288959585,0.3626709282398224,0.6378885507583618,0.6378885507583618,0.0,38.22240447998047,60.0,10443.54296875,-0.0,39.006683349609375,1.0,283.13629150390625,284.65399169921875,295.1648864746094,295.96490478515625,293.1499938964844,293.1499938964844,283.1499938964844,19895.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106669127941131,1.0,0.0,0.0,1.614355206489563,1.6143622398376465,1.738968080644554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.236083984375,0.0,175.1835174560547,1895.4371337890625,0.0,294.8388977050781,0.4357623755931854,1.0,0.0,3.0,1.0,0.0
18079800,298.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.4961054027080536,0.050000000745058,0.0463825017213821,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.4961054027080536,0.050000000745058,0.0488430075347423,298.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.4961054027080536,0.050000000745058,0.0360752791166305,298.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.4961054027080536,0.050000000745058,0.0488430075347423,298.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.4961054027080536,0.050000000745058,0.2316901981830597,284.8212280273437,284.95001220703125,294.4333190917969,292.4847412109375,294.4570007324219,298.44500732421875,284.83038330078125,1.0,0.179531455039978,1.0,1.0,0.0,1.0,-0.4942162632942199,0.4942144751548767,1.792064153960382e-06,0.3636868298053741,0.6250044703483582,0.6250044703483582,0.0,39.03054428100586,60.0,10427.0302734375,-0.0,39.7198600769043,1.0,283.1393127441406,284.6871032714844,295.1718444824219,295.9598388671875,293.1499938964844,293.1499938964844,283.1499938964844,20858.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008689820766449,1.0,0.0,0.0,1.5787030458450315,1.5787100791931152,1.663007935803762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.489501953125,0.0,169.76214599609375,1895.4371337890625,0.0,277.206298828125,0.4282119572162628,1.0,0.0,3.0,1.0,0.0
18079860,298.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.4883821010589599,0.050000000745058,0.0465145967900753,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.4883821010589599,0.050000000745058,0.0489821098744869,298.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.4883821010589599,0.050000000745058,0.0361780188977718,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.4883821010589599,0.050000000745058,0.0489821098744869,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.4883821010589599,0.050000000745058,0.2323500365018844,284.8977966308594,284.95001220703125,294.4613342285156,292.50555419921875,294.4573669433594,298.4111022949219,284.9306030273437,1.0,0.18580262362957,1.0,1.0,0.0,1.0,-0.495623916387558,0.4956235587596893,3.595930024857808e-07,0.3650875389575958,0.625850260257721,0.625850260257721,0.0,42.56667709350586,60.0,10483.4462890625,-0.0,42.85310745239258,1.0,283.1466064453125,284.8315124511719,295.2633361816406,296.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,20164.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644031882286072,1.0,0.0,0.0,1.4767694473266602,1.4767760038375854,1.4551871174717237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.130859375,0.0,144.74481201171875,1895.4371337890625,0.0,216.8219451904297,0.4106102287769317,1.0,0.0,3.0,1.0,0.0
18079920,298.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.4863497614860534,0.050000000745058,0.046551376581192,298.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.4863497614860534,0.050000000745058,0.04902084171772,298.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.4863497614860534,0.050000000745058,0.0362066254019737,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.4863497614860534,0.050000000745058,0.04902084171772,298.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.4863497614860534,0.050000000745058,0.2325337678194046,284.9259338378906,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4025573730469,284.9488830566406,1.0,0.1875089854001999,1.0,1.0,0.0,1.0,-0.4960158467292785,0.4960154891014099,3.594547024476924e-07,0.3655063509941101,0.639005184173584,0.639005184173584,0.0,43.55155944824219,48.0,10567.1318359375,-0.0,43.7288703918457,1.0,283.1476135253906,284.8397216796875,295.3088684082031,296.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,19061.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578903675079345,1.0,0.0,0.0,1.491611123085022,1.4916174411773682,1.4845835494270434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.71044921875,0.0,144.53553771972656,1895.4371337890625,0.0,206.61380004882807,0.4106680452823639,1.0,0.0,3.0,1.0,0.0
18079980,298.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.0465935803949832,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.0490652844309806,298.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.0362394526600837,298.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.0490652844309806,298.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.2327445894479751,284.9511108398437,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3739013671875,284.9461364746094,1.0,0.1889675110578537,1.0,1.0,0.0,1.0,-0.4964658915996551,0.4964655339717865,3.600892455324356e-07,0.3663899898529053,0.6545592546463013,0.6545592546463013,0.0,44.68576431274414,36.0,10682.0439453125,-0.0,44.73888397216797,1.0,283.14947509765625,284.81011962890625,295.50830078125,296.28826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17596.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523499369621277,1.0,0.0,0.0,1.5390315055847168,1.5390377044677734,1.5804779707195848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47216796875,0.0,150.25546264648438,1895.4371337890625,0.0,198.00308227539065,0.4155576527118683,1.0,0.0,3.0,1.0,0.0
18080040,298.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.0465935803949832,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.0490652844309806,298.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.0362394526600837,298.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.0490652844309806,298.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840531349182129,0.050000000745058,0.2327445894479751,284.9511108398437,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3739013671875,284.9461364746094,1.0,0.1889675110578537,1.0,1.0,0.0,1.0,-0.4964658915996551,0.4964655339717865,3.600892455324356e-07,0.3663899898529053,0.6545592546463013,0.6545592546463013,0.0,44.68576431274414,36.0,10682.0439453125,-0.0,44.73888397216797,1.0,283.14947509765625,284.81011962890625,295.50830078125,296.28826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17596.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523499369621277,1.0,0.0,0.0,1.5390315055847168,1.5390377044677734,1.5804779707195848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47216796875,0.0,150.25546264648438,1895.4371337890625,0.0,198.00308227539065,0.4155576527118683,1.0,0.0,3.0,1.0,0.0
18080100,298.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4853169620037079,0.050000000745058,0.046570286154747,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4853169620037079,0.050000000745058,0.0490407533943653,298.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4853169620037079,0.050000000745058,0.036221332848072,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4853169620037079,0.050000000745058,0.0490407533943653,298.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4853169620037079,0.050000000745058,0.2326282113790512,284.9444885253906,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36328125,284.9437255859375,1.0,0.187739223241806,1.0,1.0,0.0,1.0,-0.4962177276611328,0.4962173700332641,3.599851083890826e-07,0.366442859172821,0.6491495966911316,0.6491495966911316,0.0,44.0651969909668,36.0,10668.68359375,-0.0,44.1858024597168,1.0,283.1497497558594,284.812255859375,295.5762634277344,296.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,18002.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577231764793396,1.0,0.0,0.0,1.5319262742996216,1.5319324731826782,1.565918381629672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7255859375,0.0,149.9683074951172,1895.4371337890625,0.0,206.3531036376953,0.4151508808135986,1.0,0.0,3.0,1.0,0.0
18080160,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4878934621810913,0.050000000745058,0.0465233735740184,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4878934621810913,0.050000000745058,0.0489913523197174,298.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4878934621810913,0.050000000745058,0.0361848473548889,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4878934621810913,0.050000000745058,0.0489913523197174,298.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4878934621810913,0.050000000745058,0.2323938906192779,284.94586181640625,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35467529296875,284.94793701171875,1.0,0.1854096353054046,1.0,1.0,0.0,1.0,-0.4957179725170135,0.4957176148891449,3.596454973830987e-07,0.3662637770175934,0.6483802199363708,0.6483802199363708,0.0,42.81267547607422,25.0,10674.54296875,-0.0,43.07124328613281,1.0,283.1498718261719,284.8191833496094,295.6185302734375,296.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18105.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645283877849579,1.0,0.0,0.0,1.5269787311553955,1.526984930038452,1.555820006160502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.66259765625,0.0,149.2060546875,1895.4371337890625,0.0,217.019287109375,0.4145317077636719,1.0,0.0,3.0,1.0,0.0
18080220,298.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4930739104747772,0.050000000745058,0.0464326664805412,298.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4930739104747772,0.050000000745058,0.0488958321511745,298.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4930739104747772,0.1660377383232116,0.0361142940819263,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4930739104747772,0.050000000745058,0.0488958321511745,298.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4930739104747772,0.050000000745058,0.2319407761096954,284.9505615234375,284.95001220703125,294.56842041015625,292.5871276855469,294.56427001953125,298.3456726074219,284.9514465332031,1.0,0.1809481084346771,1.0,1.0,0.0,1.0,-0.4947513341903686,0.4947509765625,3.589076698062854e-07,0.3657384514808655,0.6508954167366028,0.6508954167366028,0.0,40.38891220092773,25.0,10696.427734375,-0.0,40.92070007324219,1.0,283.14996337890625,284.8212585449219,295.6476745605469,296.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,17953.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373420238494873,1.0,0.0,0.0,1.5301048755645752,1.5301111936569214,1.562197127213949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.8916015625,0.0,149.41482543945312,1895.4371337890625,0.0,231.1674041748047,0.4148084223270416,1.0,0.0,3.0,1.0,0.0
18080280,298.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5556564927101135,0.1739165484905243,0.058364164084196,298.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5061789155006409,0.050000000745058,0.0486857406795024,298.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7185167670249939,0.1673049330711364,0.0936124175786972,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5061789155006409,0.050000000745058,0.0486857406795024,298.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5061789155006409,0.050000000745058,0.2309441864490509,284.9610900878906,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3386535644531,284.9994506835937,1.0,0.1794425696134567,1.0,1.0,0.0,1.0,-0.5762920379638672,0.576291561126709,4.334262087013485e-07,0.430970698595047,0.6585433483123779,0.6585433483123779,0.0,35.74758529663086,45.0,11603.5068359375,-0.0,45.991188049316406,1.0,283.14996337890625,284.8853759765625,295.6551513671875,296.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,17783.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770414888858795,1.0,0.0,0.0,1.5350853204727173,1.5350916385650637,1.572383467873806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.98974609375,0.0,149.97412109375,1895.4371337890625,0.0,237.01524353027344,0.4155305624008178,1.0,0.0,3.0,1.0,0.0
18080340,298.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.8306118249893188,0.1658029705286026,0.1516737043857574,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988647460937,0.7841190099716187,0.1578026413917541,0.1341116726398468,298.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8227445483207703,0.1619506031274795,0.1144114360213279,298.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.5493261218070984,0.1537090539932251,0.0482465140521526,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.5493261218070984,0.050000000745058,0.2288606911897659,285.39556884765625,284.95001220703125,294.6108093261719,292.6200561523437,294.6082458496094,298.2093811035156,285.4562072753906,1.0,0.1870355755090713,1.0,1.0,0.0,1.0,-0.8127423524856567,0.8127416968345642,6.842650464022881e-07,0.6155470013618469,1.0,1.0,0.0,26.82097625732422,45.0,16409.02734375,-0.0,67.7286605834961,1.0,283.1499938964844,285.1970520019531,295.8121643066406,296.8661193847656,293.1499938964844,293.1499938964844,283.1499938964844,8512.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078174233436584,1.0,0.0,0.0,1.906541109085083,1.9065474271774288,2.425413185846992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.04541015625,0.0,213.3779754638672,1895.4371337890625,0.0,289.63232421875,0.4754641950130462,1.0,0.0,3.0,1.0,0.0
18080400,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.843995213508606,0.1647905260324478,0.1505341827869415,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8191249370574951,0.1566545665264129,0.1440580934286117,298.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8369770646095276,0.1619063317775726,0.1140228137373924,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.6806601285934448,0.1554079800844192,0.0825898349285125,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.5623787045478821,0.050000000745058,0.2284314483404159,285.4548034667969,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1824035644531,285.5009155273437,1.0,0.1896110922098159,1.0,1.0,0.0,1.0,-0.8635529279708862,0.8635521531105042,7.449067425113753e-07,0.6525219678878784,1.0,1.0,0.0,25.02348899841309,63.0,17176.6015625,-0.0,73.51263427734375,1.0,283.1499938964844,285.2139587402344,295.858642578125,296.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,8712.658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188404977321625,1.0,0.0,0.0,1.961790680885315,1.9617973566055296,2.568021955084987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.22900390625,0.0,231.2649383544922,1895.4371337890625,0.0,310.1630859375,0.4904678463935852,1.0,0.0,3.0,1.0,0.0
18080460,298.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8299731612205505,0.1648782193660736,0.1485123485326767,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8125726580619812,0.1525519639253616,0.1461886465549469,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8281155228614807,0.1641745567321777,0.1146793588995933,298.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8114532232284546,0.1521011888980865,0.1455692797899246,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.55344158411026,0.1434085071086883,0.2287155538797378,285.639892578125,284.95001220703125,294.6446533203125,292.64654541015625,294.6424865722656,298.0804443359375,285.6355895996094,1.0,0.2024695873260498,1.0,1.0,0.0,1.0,-0.94047874212265,0.9404779076576232,8.44662224608328e-07,0.7112745642662048,1.0,1.0,0.0,27.375364303588867,63.0,19151.01953125,-0.0,91.25398254394533,1.0,283.1499938964844,285.2541809082031,296.0179443359375,297.3263854980469,293.1499938964844,293.1499938964844,283.1499938964844,10836.2294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805344343185425,1.0,0.0,0.0,2.192615509033203,2.1926236152648926,3.207881320577144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.20458984375,0.0,322.6661071777344,1895.4371337890625,0.0,450.6802368164063,0.5434773564338684,1.0,0.0,3.0,1.0,0.0
18080520,298.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.9016353487968444,0.166541114449501,0.1074258536100387,297.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.9846153855323792,0.1521948724985122,0.1448659896850586,298.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.9016353487968444,0.1656882166862487,0.0835534185171127,297.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.9835568070411682,0.1511587053537368,0.1443207561969757,297.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65350341796875,0.8538200855255127,0.1442703604698181,0.4566032886505127,285.6620788574219,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.06219482421875,285.7325439453125,1.0,0.2108051478862762,1.0,1.0,0.0,1.0,-1.1510438919067385,1.1510426998138428,1.1567475439733244e-06,0.8674126863479614,1.0,1.0,0.0,16.20669937133789,83.0,21651.810546875,-0.0,115.94091033935548,1.0,283.1499938964844,285.35595703125,296.0325622558594,297.3987731933594,293.1499938964844,293.1499938964844,283.1499938964844,11420.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991241991519928,1.0,0.0,0.0,2.250915288925171,2.2509241104125977,3.380739315161918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.919921875,0.0,349.0947570800781,1895.4371337890625,0.0,504.2431640625,0.5605263710021973,1.0,0.0,3.0,1.0,0.0
18080580,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.9016950130462646,0.1810228079557418,0.1074678972363472,297.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.9102734327316284,0.1578883677721023,0.1162176355719566,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.9016950130462646,0.177762284874916,0.0835861414670944,297.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.9849957227706908,0.1534920483827591,0.1450925767421722,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9570608735084534,0.1378368437290191,0.6290943026542664,286.0418701171875,284.95001220703125,294.681884765625,292.6758117675781,294.6802978515625,298.0599060058594,286.0602722167969,1.0,0.2344617545604705,1.0,1.0,0.0,1.0,-1.298015594482422,1.2980141639709473,1.4197431710272213e-06,0.9823045134544371,1.0,1.0,0.0,18.3205623626709,83.0,24762.384765625,-0.0,165.15585327148438,1.0,283.1499938964844,285.5602111816406,296.0751037597656,297.7054138183594,293.1499938964844,293.1499938964844,283.1499938964844,13460.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621770620346069,1.0,0.0,0.0,2.443777561187744,2.443787813186645,3.984893055530847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.6904296875,0.0,446.7361145019531,1895.4371337890625,0.0,739.2554931640625,0.6044765710830688,1.0,0.0,3.0,1.0,0.0
18080640,298.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.908528208732605,0.1837185621261596,0.112556904554367,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.98572838306427,0.1580732315778732,0.1491441279649734,298.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.908528208732605,0.17996846139431,0.0875442549586296,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.9783192276954652,0.1531775295734405,0.14533132314682,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.9444377422332764,0.1364776492118835,0.6220299601554871,286.084716796875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0476989746094,286.1036682128906,1.0,0.2420478463172912,1.0,1.0,0.0,1.0,-1.3419207334518433,1.3419193029403689,1.5058609506013454e-06,1.017163634300232,1.0,1.0,0.0,19.33817672729492,103.0,25480.3125,-0.0,181.7033843994141,1.0,283.1499938964844,285.58612060546875,296.0716552734375,297.75836181640625,293.1499938964844,293.1499938964844,283.1499938964844,13943.03125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578614354133606,1.0,0.0,0.0,2.4871532917022705,2.48716402053833,4.127608690396301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.68359375,0.0,470.948974609375,1895.4371337890625,0.0,816.5999755859375,0.6179099082946777,1.0,0.0,3.0,1.0,0.0
18080700,298.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.9462847113609314,0.1851224601268768,0.1409307271242141,297.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.9495687484741212,0.1579126715660095,0.1497955471277237,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.9909732937812804,0.1809150427579879,0.126468613743782,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.938533365726471,0.1530191749334335,0.1452255845069885,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.8967300653457642,0.1343305855989456,0.6097584366798401,286.1601867675781,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.9991149902344,286.1722412109375,1.0,0.2598930895328522,1.0,1.0,0.0,1.0,-1.4377673864364624,1.4377657175064087,1.704533360680216e-06,1.0921030044555664,1.0,1.0,0.0,22.70037269592285,103.0,27021.943359375,-0.0,220.1781616210937,1.0,283.1499938964844,285.61627197265625,296.0445861816406,297.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,15201.2275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113884449005127,1.0,0.0,0.0,2.5969483852386475,2.5969600677490234,4.500077466218501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.8349609375,0.0,536.1128540039062,1895.4371337890625,0.0,994.04443359375,0.641819417476654,1.0,0.0,3.0,1.0,0.0
18080760,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.8480004668235779,0.1829610615968704,0.166005864739418,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.8087807893753052,0.1582007557153701,0.1504625231027603,297.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8425765633583069,0.1796106398105621,0.1265414953231811,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941223144531,0.8002309799194336,0.1532924473285675,0.1458353996276855,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.7642425298690796,0.1328941881656646,0.6042444109916687,286.19366455078125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9330749511719,286.18756103515625,1.0,0.2758000195026397,1.0,1.0,0.0,1.0,-1.4319140911102295,1.4319124221801758,1.6940965679168585e-06,1.089704513549805,1.0,1.0,0.0,35.97688674926758,91.0,27442.33984375,-0.0,255.08770751953125,1.0,283.1499938964844,285.6065979003906,295.9991760253906,297.8759460449219,293.1499938964844,293.1499938964844,283.1499938964844,16197.9677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371116638183594,1.0,0.0,0.0,2.680737257003784,2.680749654769897,4.795145969183068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.7119140625,0.0,589.697265625,1895.4371337890625,0.0,1154.2342529296875,0.6649453639984131,1.0,0.0,3.0,1.0,0.0
18080820,297.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.7743345499038696,0.1840324252843856,0.1662409603595733,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7400168776512146,0.1598104834556579,0.152319386601448,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.7694754600524902,0.180407628417015,0.1269066035747528,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7328168153762817,0.1547590941190719,0.1475889533758163,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.6959254145622253,0.1314590871334076,0.5987209677696228,286.0957336425781,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8422241210937,286.0898132324219,1.0,0.2941815853118896,1.0,1.0,0.0,1.0,-1.4303278923034668,1.430326223373413,1.6905337361095008e-06,1.0883070230484009,1.0,1.0,0.0,52.18950271606445,79.0,27837.298828125,-0.0,293.90087890625,1.0,283.1499938964844,285.4974060058594,295.8827514648437,297.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18202.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653292179107666,1.0,0.0,0.0,2.8417935371398926,2.8418073654174805,5.388629915614729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.97119140625,0.0,702.4964599609375,1895.4371337890625,0.0,1348.6231689453125,0.7041054964065552,1.0,0.0,3.0,1.0,0.0
18080880,297.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.7743345499038696,0.1840324252843856,0.1662409603595733,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7400168776512146,0.1598104834556579,0.152319386601448,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.7694754600524902,0.180407628417015,0.1269066035747528,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7328168153762817,0.1547590941190719,0.1475889533758163,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.6959254145622253,0.1314590871334076,0.5987209677696228,286.0957336425781,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8422241210937,286.0898132324219,1.0,0.2941815853118896,1.0,1.0,0.0,1.0,-1.4303278923034668,1.430326223373413,1.6905337361095008e-06,1.0883070230484009,1.0,1.0,0.0,52.18950271606445,79.0,27837.298828125,-0.0,293.90087890625,1.0,283.1499938964844,285.4974060058594,295.8827514648437,297.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18202.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653292179107666,1.0,0.0,0.0,2.8417935371398926,2.8418073654174805,5.388629915614729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.97119140625,0.0,702.4964599609375,1895.4371337890625,0.0,1348.6231689453125,0.7041054964065552,1.0,0.0,3.0,1.0,0.0
18080940,297.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05389404296875,0.7610324621200562,0.1864716857671737,0.1682723313570022,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.7277143001556396,0.1613026261329651,0.1538108438253402,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.7556399703025818,0.1821496188640594,0.1280678808689117,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.7205009460449219,0.156112939119339,0.1489612609148025,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.6800022125244141,0.1313157677650451,0.5980956554412842,286.0535888671875,284.95001220703125,294.78643798828125,292.7581481933594,294.7850036621094,297.8038330078125,286.0491943359375,1.0,0.300798088312149,1.0,1.0,0.0,1.0,-1.4368458986282349,1.4368441104888916,1.704572127891879e-06,1.093415379524231,1.0,1.0,0.0,57.48739242553711,79.0,28170.65234375,-0.0,309.727783203125,1.0,283.1499938964844,285.447998046875,295.8321533203125,297.758056640625,293.1499938964844,293.1499938964844,283.1499938964844,19430.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715182662010193,1.0,0.0,0.0,2.936056137084961,2.936070919036865,5.752041829509835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.1640625,0.0,774.7467651367188,1895.4371337890625,0.0,1393.641845703125,0.7242184281349182,1.0,0.0,3.0,1.0,0.0
18081000,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.7586706876754761,0.1881929785013198,0.1697593331336975,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390930175781,0.7250101566314697,0.1623087227344513,0.1547684073448181,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.7527971267700195,0.1834085583686828,0.1289182752370834,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.7176746726036072,0.1570279747247696,0.1498370468616485,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.6757888197898865,0.1314412802457809,0.5985252261161804,286.03863525390625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78521728515625,286.0358581542969,1.0,0.3032354116439819,1.0,1.0,0.0,1.0,-1.442367672920227,1.4423660039901731,1.7165459667012328e-06,1.0977646112442017,1.0,1.0,0.0,59.188751220703125,67.0,28354.455078125,-0.0,316.4032287597656,1.0,283.1499938964844,285.4303894042969,295.81744384765625,297.7456359863281,293.1499938964844,293.1499938964844,283.1499938964844,19966.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731787919998169,1.0,0.0,0.0,2.976264715194702,2.9762799739837646,5.910666232011863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.07470703125,0.0,807.0145874023438,1895.4371337890625,0.0,1405.8575439453125,0.7368567585945129,1.0,0.0,3.0,1.0,0.0
18081060,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.7629978656768799,0.1933382898569107,0.1742224097251892,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7270240187644958,0.1653090715408325,0.1575266271829605,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.7554982900619507,0.1872342973947525,0.1314898431301117,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7194947600364685,0.1597656309604644,0.1523536890745163,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.6748676300048828,0.1322416812181472,0.6014271974563599,286.007080078125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.00604248046875,1.0,0.3062765896320343,1.0,1.0,0.0,1.0,-1.4606263637542725,1.4606246948242188,1.7565537291375222e-06,1.112168312072754,1.0,1.0,0.0,60.29533004760742,55.0,28927.1953125,-0.0,327.57843017578125,1.0,283.1499938964844,285.38653564453125,295.81500244140625,297.7598571777344,293.1499938964844,293.1499938964844,283.1499938964844,21570.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676027774810791,1.0,0.0,0.0,3.093556404113769,3.0935728549957275,6.385713504641899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.09326171875,0.0,906.2354125976562,1895.4371337890625,0.0,1426.94921875,0.7654427886009216,1.0,0.0,3.0,1.0,0.0
18081120,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.7629978656768799,0.1933382898569107,0.1742224097251892,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7270240187644958,0.1653090715408325,0.1575266271829605,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.7554982900619507,0.1872342973947525,0.1314898431301117,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7194947600364685,0.1597656309604644,0.1523536890745163,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.6748676300048828,0.1322416812181472,0.6014271974563599,286.007080078125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.00604248046875,1.0,0.3062765896320343,1.0,1.0,0.0,1.0,-1.4606263637542725,1.4606246948242188,1.7565537291375222e-06,1.112168312072754,1.0,1.0,0.0,60.29533004760742,55.0,28927.1953125,-0.0,327.57843017578125,1.0,283.1499938964844,285.38653564453125,295.81500244140625,297.7598571777344,293.1499938964844,293.1499938964844,283.1499938964844,21570.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676027774810791,1.0,0.0,0.0,3.093556404113769,3.0935728549957275,6.385713504641899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.09326171875,0.0,906.2354125976562,1895.4371337890625,0.0,1426.94921875,0.7654427886009216,1.0,0.0,3.0,1.0,0.0
18081180,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7804668545722961,0.1989212781190872,0.1790222376585006,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.7402665615081787,0.1685971468687057,0.1604394912719726,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7709023356437683,0.1914281845092773,0.1342654824256897,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.732408881187439,0.1627785861492157,0.1550087928771972,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.6864110827445984,0.1335240453481674,0.6060742735862732,285.992431640625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7104797363281,285.99237060546875,1.0,0.3050111532211303,1.0,1.0,0.0,1.0,-1.481981873512268,1.4819800853729248,1.804121666282299e-06,1.1290236711502075,1.0,1.0,0.0,57.1682243347168,43.0,29525.044921875,-0.0,329.7965393066406,1.0,283.1499938964844,285.3586120605469,295.84405517578125,297.81744384765625,293.1499938964844,293.1499938964844,283.1499938964844,23028.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794492602348328,1.0,0.0,0.0,3.1963350772857666,3.19635272026062,6.817072630838084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.69140625,0.0,999.5947265625,1895.4371337890625,0.0,1452.4990234375,0.7905546426773071,1.0,0.0,3.0,1.0,0.0
18081240,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7804668545722961,0.1989212781190872,0.1790222376585006,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.7402665615081787,0.1685971468687057,0.1604394912719726,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7709023356437683,0.1914281845092773,0.1342654824256897,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.732408881187439,0.1627785861492157,0.1550087928771972,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.6864110827445984,0.1335240453481674,0.6060742735862732,285.992431640625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7104797363281,285.99237060546875,1.0,0.3050111532211303,1.0,1.0,0.0,1.0,-1.481981873512268,1.4819800853729248,1.804121666282299e-06,1.1290236711502075,1.0,1.0,0.0,57.1682243347168,43.0,29525.044921875,-0.0,329.7965393066406,1.0,283.1499938964844,285.3586120605469,295.84405517578125,297.81744384765625,293.1499938964844,293.1499938964844,283.1499938964844,23028.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794492602348328,1.0,0.0,0.0,3.1963350772857666,3.19635272026062,6.817072630838084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.69140625,0.0,999.5947265625,1895.4371337890625,0.0,1452.4990234375,0.7905546426773071,1.0,0.0,3.0,1.0,0.0
18081300,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.7937498092651367,0.2017905861139297,0.1814674139022827,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7508511543273926,0.1702952980995178,0.161915898323059,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7830700278282166,0.1935792416334152,0.1356721967458725,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7425681948661804,0.1643382012844085,0.1563546359539032,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.6962805390357971,0.1342662572860717,0.608733057975769,285.98760986328125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6964111328125,285.98699951171875,1.0,0.3031943440437317,1.0,1.0,0.0,1.0,-1.4931856393814087,1.493183732032776,1.8294066421731257e-06,1.1378644704818726,1.0,1.0,0.0,54.47134780883789,43.0,29845.427734375,-0.0,328.2771301269531,1.0,283.1499938964844,285.3452453613281,295.8619384765625,297.8533630371094,293.1499938964844,293.1499938964844,283.1499938964844,23827.9375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818431615829468,1.0,0.0,0.0,3.251376152038574,3.251394271850586,7.053874924167758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.91796875,0.0,1052.12841796875,1895.4371337890625,0.0,1470.51513671875,0.8012264370918274,1.0,0.0,3.0,1.0,0.0
18081360,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8101302981376648,0.2046864330768585,0.1839208453893661,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.7646263241767883,0.172008141875267,0.1633893102407455,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7984777688980103,0.1957388222217559,0.1370733380317688,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.7557575702667236,0.1659127324819564,0.1576974689960479,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.7089529037475586,0.1350464969873428,0.6114957332611084,285.9874267578125,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6835327148437,285.98785400390625,1.0,0.3007487058639526,1.0,1.0,0.0,1.0,-1.5045119524002075,1.5045101642608645,1.855198320299678e-06,1.1467995643615725,1.0,1.0,0.0,51.196022033691406,31.0,30122.88671875,-0.0,325.2957458496094,1.0,283.1499938964844,285.3402099609375,295.8789367675781,297.8871765136719,293.1499938964844,293.1499938964844,283.1499938964844,24365.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845128536224365,1.0,0.0,0.0,3.287844657897949,3.287863254547119,7.212998980321572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.2236328125,0.0,1087.9300537109375,1895.4371337890625,0.0,1490.7406005859375,0.8129430413246155,1.0,0.0,3.0,1.0,0.0
18081420,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8508449792861938,0.2105067670345306,0.1888246834278106,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.803793728351593,0.1754360198974609,0.1663066148757934,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8376910090446472,0.2000386267900467,0.1398404687643051,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.793810248374939,0.1690650731325149,0.1603544801473617,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.7406511306762695,0.1366575956344604,0.6171192526817322,285.986328125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66015625,285.9870910644531,1.0,0.2945550680160522,1.0,1.0,0.0,1.0,-1.5271625518798828,1.52716064453125,1.907468913486809e-06,1.1646575927734375,1.0,1.0,0.0,43.49635314941406,25.0,30713.6484375,-0.0,316.1660461425781,1.0,283.1499938964844,285.32598876953125,295.9111328125,297.9556884765625,293.1499938964844,293.1499938964844,283.1499938964844,25654.017578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903972029685974,1.0,0.0,0.0,3.3736629486083984,3.3736824989318848,7.594455837534042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.158203125,0.0,1175.36376953125,1895.4371337890625,0.0,1535.8092041015625,0.8339512348175049,1.0,0.0,3.0,1.0,0.0
18081480,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8508449792861938,0.2105067670345306,0.1888246834278106,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.803793728351593,0.1754360198974609,0.1663066148757934,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8376910090446472,0.2000386267900467,0.1398404687643051,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.793810248374939,0.1690650731325149,0.1603544801473617,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.7406511306762695,0.1366575956344604,0.6171192526817322,285.986328125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66015625,285.9870910644531,1.0,0.2945550680160522,1.0,1.0,0.0,1.0,-1.5271625518798828,1.52716064453125,1.907468913486809e-06,1.1646575927734375,1.0,1.0,0.0,43.49635314941406,25.0,30713.6484375,-0.0,316.1660461425781,1.0,283.1499938964844,285.32598876953125,295.9111328125,297.9556884765625,293.1499938964844,293.1499938964844,283.1499938964844,25654.017578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903972029685974,1.0,0.0,0.0,3.3736629486083984,3.3736824989318848,7.594455837534042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.158203125,0.0,1175.36376953125,1895.4371337890625,0.0,1535.8092041015625,0.8339512348175049,1.0,0.0,3.0,1.0,0.0
