time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081540,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.907028317451477,0.216319590806961,0.1937509775161743,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8514347076416016,0.1788183152675628,0.1692117601633072,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8898258805274963,0.2042570263147354,0.1425742208957672,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8413252830505371,0.1721739768981933,0.1630012691020965,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7840222120285034,0.1382803171873092,0.6229627132415771,285.989501953125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63946533203125,285.9904479980469,1.0,0.2891290187835693,1.0,1.0,0.0,1.0,-1.5500389337539673,1.550036907196045,1.961193675015238e-06,1.1826741695404053,1.0,1.0,0.0,36.23657989501953,25.0,31299.294921875,-0.0,307.977294921875,1.0,283.1499938964844,285.3163146972656,295.9396057128906,298.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,26876.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696444034576416,1.0,0.0,0.0,3.4531266689300537,3.4531471729278564,7.956431318234536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.515625,0.0,1260.3897705078125,1895.4371337890625,0.0,1582.803955078125,0.8534325957298279,1.0,0.0,3.0,1.0,0.0
18081600,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.907028317451477,0.216319590806961,0.1937509775161743,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8514347076416016,0.1788183152675628,0.1692117601633072,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8898258805274963,0.2042570263147354,0.1425742208957672,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8413252830505371,0.1721739768981933,0.1630012691020965,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7840222120285034,0.1382803171873092,0.6229627132415771,285.989501953125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63946533203125,285.9904479980469,1.0,0.2891290187835693,1.0,1.0,0.0,1.0,-1.5500389337539673,1.550036907196045,1.961193675015238e-06,1.1826741695404053,1.0,1.0,0.0,36.23657989501953,25.0,31299.294921875,-0.0,307.977294921875,1.0,283.1499938964844,285.3163146972656,295.9396057128906,298.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,26876.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696444034576416,1.0,0.0,0.0,3.4531266689300537,3.4531471729278564,7.956431318234536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.515625,0.0,1260.3897705078125,1895.4371337890625,0.0,1582.803955078125,0.8534325957298279,1.0,0.0,3.0,1.0,0.0
18081660,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.9729331135749816,0.2220749109983444,0.1987136304378509,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.905489146709442,0.1821073591709137,0.1721214801073074,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9525845050811768,0.208345279097557,0.1452857404947281,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8936072587966919,0.1751917004585266,0.1656546741724014,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.8305894732475281,0.1398539096117019,0.6290378570556641,285.9953308105469,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62060546875,285.9964294433594,1.0,0.2863816916942596,1.0,1.0,0.0,1.0,-1.573225498199463,1.5732234716415403,2.0166085050732363e-06,1.2009174823760986,1.0,1.0,0.0,31.08280372619629,28.0,31883.296875,-0.0,305.2863464355469,1.0,283.1499938964844,285.3094787597656,295.9662780761719,298.0821228027344,293.1499938964844,293.1499938964844,283.1499938964844,28061.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023615837097168,1.0,0.0,0.0,3.528430700302124,3.528452157974243,8.307235361826315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.751953125,0.0,1344.6591796875,1895.4371337890625,0.0,1629.4398193359375,0.871907114982605,1.0,0.0,3.0,1.0,0.0
18081720,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.9729331135749816,0.2220749109983444,0.1987136304378509,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.905489146709442,0.1821073591709137,0.1721214801073074,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9525845050811768,0.208345279097557,0.1452857404947281,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8936072587966919,0.1751917004585266,0.1656546741724014,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.8305894732475281,0.1398539096117019,0.6290378570556641,285.9953308105469,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62060546875,285.9964294433594,1.0,0.2863816916942596,1.0,1.0,0.0,1.0,-1.573225498199463,1.5732234716415403,2.0166085050732363e-06,1.2009174823760986,1.0,1.0,0.0,31.08280372619629,28.0,31883.296875,-0.0,305.2863464355469,1.0,283.1499938964844,285.3094787597656,295.9662780761719,298.0821228027344,293.1499938964844,293.1499938964844,283.1499938964844,28061.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023615837097168,1.0,0.0,0.0,3.528430700302124,3.528452157974243,8.307235361826315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.751953125,0.0,1344.6591796875,1895.4371337890625,0.0,1629.4398193359375,0.871907114982605,1.0,0.0,3.0,1.0,0.0
18081780,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9868232607841492,0.2298063337802887,0.1944848299026489,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9356812834739684,0.1851509809494018,0.1750327795743942,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.9807791709899902,0.2125334441661834,0.1480514109134674,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9215381145477296,0.1779487282037735,0.1683095097541809,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.8516537547111511,0.1413299143314361,0.6353747844696045,285.97930908203125,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60943603515625,285.9819641113281,1.0,0.2857837677001953,1.0,1.0,0.0,1.0,-1.581597924232483,1.5815958976745603,2.038372031165636e-06,1.2088545560836792,1.0,1.0,0.0,29.43183898925781,31.0,32234.994140625,-0.0,305.6529846191406,1.0,283.1499938964844,285.2878723144531,295.98907470703125,298.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,29232.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077092528343201,1.0,0.0,0.0,3.60128140449524,3.601303577423096,8.653810823489039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.20849609375,0.0,1429.679443359375,1895.4371337890625,0.0,1672.1160888671875,0.8897832036018372,1.0,0.0,3.0,1.0,0.0
18081840,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9868232607841492,0.2298063337802887,0.1944848299026489,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9356812834739684,0.1851509809494018,0.1750327795743942,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.9807791709899902,0.2125334441661834,0.1480514109134674,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9215381145477296,0.1779487282037735,0.1683095097541809,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.8516537547111511,0.1413299143314361,0.6353747844696045,285.97930908203125,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60943603515625,285.9819641113281,1.0,0.2857837677001953,1.0,1.0,0.0,1.0,-1.581597924232483,1.5815958976745603,2.038372031165636e-06,1.2088545560836792,1.0,1.0,0.0,29.43183898925781,31.0,32234.994140625,-0.0,305.6529846191406,1.0,283.1499938964844,285.2878723144531,295.98907470703125,298.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,29232.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077092528343201,1.0,0.0,0.0,3.60128140449524,3.601303577423096,8.653810823489039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.20849609375,0.0,1429.679443359375,1895.4371337890625,0.0,1672.1160888671875,0.8897832036018372,1.0,0.0,3.0,1.0,0.0
18081900,297.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9818063974380492,0.2341020405292511,0.1885984390974044,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.9431092143058776,0.1866736114025116,0.1764080673456192,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9869215488433838,0.214194193482399,0.1493931859731674,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9287920594215392,0.1793413162231445,0.1695470213890075,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.856633186340332,0.142057180404663,0.6386286020278931,285.9827575683594,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6058349609375,285.9815979003906,1.0,0.286116361618042,1.0,1.0,0.0,1.0,-1.5862572193145752,1.5862551927566528,2.048314172498067e-06,1.2112832069396973,1.0,1.0,0.0,29.17709922790528,31.0,32449.63671875,-0.0,306.6081237792969,1.0,283.1499938964844,285.27911376953125,295.9990234375,298.154541015625,293.1499938964844,293.1499938964844,283.1499938964844,29944.1328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097514271736145,1.0,0.0,0.0,3.644851684570313,3.644874572753906,8.864474239089759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.2109375,0.0,1482.201171875,1895.4371337890625,0.0,1688.543212890625,0.8976534605026245,1.0,0.0,3.0,1.0,0.0
18081960,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.9805731773376464,0.2384724169969558,0.1863047182559967,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.948745846748352,0.1881553083658218,0.1778128892183303,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.9912780523300172,0.2162608355283737,0.1506511569023132,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.9344013929367064,0.1806924492120742,0.1708278506994247,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8602855801582336,0.1427741050720214,0.641826868057251,285.978271484375,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.60333251953125,285.9780578613281,1.0,0.286807656288147,1.0,1.0,0.0,1.0,-1.59148907661438,1.5914870500564575,2.060909991996596e-06,1.2152478694915771,1.0,1.0,0.0,29.083908081054688,49.0,32608.275390625,-0.0,308.991455078125,1.0,283.1499938964844,285.2726745605469,296.0095520019531,298.17462158203125,293.1499938964844,293.1499938964844,283.1499938964844,30385.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116180062294006,1.0,0.0,0.0,3.6715919971466064,3.6716151237487793,8.995019697977114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.59326171875,0.0,1515.0635986328125,1895.4371337890625,0.0,1703.6190185546875,0.9070441722869872,1.0,0.0,3.0,1.0,0.0
18082020,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.988950490951538,0.2451896071434021,0.2041541188955307,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.9323784112930298,0.1910668015480041,0.1806379556655883,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9789755940437316,0.2196282148361206,0.1532430946826934,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.9176952242851256,0.1833397001028061,0.1734047979116439,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8461485505104065,0.1441858857870102,0.6485080718994141,285.9994201660156,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59136962890625,286.00323486328125,1.0,0.2957314550876617,1.0,1.0,0.0,1.0,-1.632307529449463,1.632305383682251,2.1619803192152176e-06,1.2471356391906738,1.0,1.0,0.0,31.44797134399414,52.0,33427.03125,-0.0,335.3934936523437,1.0,283.1499938964844,285.2840576171875,296.0370788574219,298.2381286621094,293.1499938964844,293.1499938964844,283.1499938964844,31525.767578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715827465057373,1.0,0.0,0.0,3.739872694015503,3.739896774291992,9.332691774943668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.18896484375,0.0,1601.172607421875,1895.4371337890625,0.0,1737.8284912109375,0.9238111972808838,1.0,0.0,3.0,1.0,0.0
18082080,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.988950490951538,0.2451896071434021,0.2041541188955307,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.9323784112930298,0.1910668015480041,0.1806379556655883,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9789755940437316,0.2196282148361206,0.1532430946826934,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.9176952242851256,0.1833397001028061,0.1734047979116439,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8461485505104065,0.1441858857870102,0.6485080718994141,285.9994201660156,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59136962890625,286.00323486328125,1.0,0.2957314550876617,1.0,1.0,0.0,1.0,-1.632307529449463,1.632305383682251,2.1619803192152176e-06,1.2471356391906738,1.0,1.0,0.0,31.44797134399414,52.0,33427.03125,-0.0,335.3934936523437,1.0,283.1499938964844,285.2840576171875,296.0370788574219,298.2381286621094,293.1499938964844,293.1499938964844,283.1499938964844,31525.767578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715827465057373,1.0,0.0,0.0,3.739872694015503,3.739896774291992,9.332691774943668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.18896484375,0.0,1601.172607421875,1895.4371337890625,0.0,1737.8284912109375,0.9238111972808838,1.0,0.0,3.0,1.0,0.0
18082140,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.9925435185432434,0.2474744170904159,0.222399428486824,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.9122122526168824,0.1938904374837875,0.1834107041358947,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9614072442054749,0.2230811715126037,0.1557048857212066,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8987984657287598,0.1858993172645568,0.1759277880191803,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8296730518341064,0.1453836858272552,0.6545502543449402,286.0364074707031,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5635070800781,286.0390930175781,1.0,0.304368644952774,1.0,1.0,0.0,1.0,-1.673352837562561,1.6733505725860596,2.267018317070324e-06,1.2794631719589231,1.0,1.0,0.0,34.374298095703125,55.0,34288.03515625,-0.0,364.5633239746094,1.0,283.1499938964844,285.3022155761719,296.0727844238281,298.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,32645.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226031422615051,1.0,0.0,0.0,3.8057007789611816,3.805725574493408,9.664124718256062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.5947265625,0.0,1687.2198486328125,1895.4371337890625,0.0,1793.4925537109375,0.9399855136871338,1.0,0.0,3.0,1.0,0.0
18082200,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.9925435185432434,0.2474744170904159,0.222399428486824,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.9122122526168824,0.1938904374837875,0.1834107041358947,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9614072442054749,0.2230811715126037,0.1557048857212066,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8987984657287598,0.1858993172645568,0.1759277880191803,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8296730518341064,0.1453836858272552,0.6545502543449402,286.0364074707031,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5635070800781,286.0390930175781,1.0,0.304368644952774,1.0,1.0,0.0,1.0,-1.673352837562561,1.6733505725860596,2.267018317070324e-06,1.2794631719589231,1.0,1.0,0.0,34.374298095703125,55.0,34288.03515625,-0.0,364.5633239746094,1.0,283.1499938964844,285.3022155761719,296.0727844238281,298.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,32645.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226031422615051,1.0,0.0,0.0,3.8057007789611816,3.805725574493408,9.664124718256062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.5947265625,0.0,1687.2198486328125,1895.4371337890625,0.0,1793.4925537109375,0.9399855136871338,1.0,0.0,3.0,1.0,0.0
18082260,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.9586660265922546,0.2514744699001312,0.2255486845970153,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.8771968483924866,0.196522906422615,0.1861240863800048,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9217971563339232,0.2263257652521133,0.1581397801637649,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8647899031639099,0.1882797479629516,0.1784005612134933,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.7981978058815002,0.1463494449853897,0.6599510312080383,286.0440368652344,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5426025390625,286.0450439453125,1.0,0.3119408786296844,1.0,1.0,0.0,1.0,-1.690104842185974,1.690102458000183,2.310776835656725e-06,1.2926502227783203,1.0,1.0,0.0,39.24659729003906,58.0,34769.26171875,-0.0,388.2550659179688,1.0,283.1499938964844,285.296630859375,296.0973205566406,298.3894348144531,293.1499938964844,293.1499938964844,283.04998779296875,33770.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295587658882141,1.0,0.0,0.0,3.870722770690918,3.87074875831604,9.997178267440177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.31396484375,0.0,1775.1868896484375,1895.4371337890625,0.0,1851.3721923828125,0.9549574851989746,1.0,0.0,3.0,1.0,0.0
18082320,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.9586660265922546,0.2514744699001312,0.2255486845970153,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.8771968483924866,0.196522906422615,0.1861240863800048,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9217971563339232,0.2263257652521133,0.1581397801637649,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8647899031639099,0.1882797479629516,0.1784005612134933,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.7981978058815002,0.1463494449853897,0.6599510312080383,286.0440368652344,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5426025390625,286.0450439453125,1.0,0.3119408786296844,1.0,1.0,0.0,1.0,-1.690104842185974,1.690102458000183,2.310776835656725e-06,1.2926502227783203,1.0,1.0,0.0,39.24659729003906,58.0,34769.26171875,-0.0,388.2550659179688,1.0,283.1499938964844,285.296630859375,296.0973205566406,298.3894348144531,293.1499938964844,293.1499938964844,283.04998779296875,33770.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295587658882141,1.0,0.0,0.0,3.870722770690918,3.87074875831604,9.997178267440177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.31396484375,0.0,1775.1868896484375,1895.4371337890625,0.0,1851.3721923828125,0.9549574851989746,1.0,0.0,3.0,1.0,0.0
18082380,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.9357872009277344,0.2559607625007629,0.2296341955661773,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8567724823951721,0.1987354159355163,0.1884360015392303,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.8985118865966797,0.2290538847446441,0.160218596458435,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8449531197547913,0.1902669370174408,0.1804972290992736,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7775447964668274,0.1470823884010315,0.6641777753829956,285.9809265136719,284.95001220703125,295.2377014160156,293.0855712890625,295.23651123046875,297.52716064453125,285.98077392578125,1.0,0.3185788691043854,1.0,1.0,0.0,1.0,-1.707874774932861,1.70787250995636,2.3576797048008302e-06,1.306571125984192,1.0,1.0,0.0,43.24836349487305,58.0,35534.625,-0.0,409.8604431152344,1.0,283.0516662597656,285.2172241210937,296.13043212890625,298.48345947265625,293.1499938964844,293.1499938964844,283.04998779296875,34684.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391143441200256,1.0,0.0,0.0,3.922764301300049,3.922791004180908,1.026780751089973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.3544921875,0.0,1847.7559814453125,1895.4371337890625,0.0,1932.0390625,0.9656702280044556,1.0,0.0,3.0,1.0,0.0
18082440,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.9344402551651,0.2562664151191711,0.2299127727746963,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.855601966381073,0.1988737434148788,0.1885775476694107,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.8972346782684326,0.2292255610227584,0.1603461951017379,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.8438177704811096,0.1903904676437378,0.1806248277425766,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.7763378024101257,0.1471248716115951,0.6644176244735718,285.9812316894531,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5262145996094,285.9812927246094,1.0,0.3189983069896698,1.0,1.0,0.0,1.0,-1.7089745998382568,1.7089722156524658,2.360601001782925e-06,1.3074321746826172,1.0,1.0,0.0,43.50703048706055,61.0,35561.2578125,-0.0,411.243408203125,1.0,283.05145263671875,285.2172546386719,296.130126953125,298.4839172363281,293.1499938964844,293.1499938964844,282.75,34722.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394360303878784,1.0,0.0,0.0,3.924935817718506,3.924962282180786,1.0279178468408643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.7529296875,0.0,1850.8260498046875,1895.4371337890625,0.0,1934.77734375,0.966187059879303,1.0,0.0,3.0,1.0,0.0
18082500,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.9239875078201294,0.2585284113883972,0.2321040779352188,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.847412109375,0.8466432094573975,0.1998677253723144,0.1896742284297943,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.8873583674430847,0.2304536700248718,0.161333829164505,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480529785156,0.8351117372512817,0.1912700831890106,0.1816110014915466,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.7670549750328064,0.1473781913518905,0.6662083268165588,285.84429931640625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5173034667969,285.8238525390625,1.0,0.3223166763782501,1.0,1.0,0.0,1.0,-1.7174428701400757,1.717440485954285,2.383183300480596e-06,1.314073085784912,1.0,1.0,0.0,45.59992980957031,61.0,36678.2578125,-0.0,422.2459106445313,1.0,282.792236328125,285.0341491699219,296.1861877441406,298.67791748046875,293.1499938964844,293.1499938964844,282.75,35012.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505428791046143,1.0,0.0,0.0,3.941272974014282,3.9412996768951416,1.0364929039496928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.40966796875,0.0,1874.0341796875,1895.4371337890625,0.0,2030.14990234375,0.9700740575790404,1.0,0.0,3.0,1.0,0.0
18082560,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9136844277381896,0.2605601847171783,0.2340752482414245,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.8379010558128357,0.2006715834140777,0.1905881464481353,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.8775725960731506,0.2314554750919342,0.1621551066637039,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.8265436887741089,0.1919646859169006,0.1824201345443725,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.7579925656318665,0.1474762111902237,0.6673243045806885,285.7746276855469,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5067138671875,285.77313232421875,1.0,0.3254596292972564,1.0,1.0,0.0,1.0,-1.7242060899734497,1.7242037057876587,2.401326355538913e-06,1.3193870782852173,1.0,1.0,0.0,47.765655517578125,64.0,36880.6171875,-0.0,432.5571899414063,1.0,282.75421142578125,284.985107421875,296.1760559082031,298.6382141113281,293.1499938964844,293.1499938964844,282.45001220703125,35236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756287693977356,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431174359837314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.4111328125,0.0,1892.0294189453125,1895.4371337890625,0.0,2080.09130859375,0.9730656147003174,1.0,0.0,3.0,1.0,0.0
18082620,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8963306546211243,0.264270156621933,0.2376605570316314,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.8220030665397644,0.2019230276346206,0.1920489221811294,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8598520159721375,0.2330603748559951,0.163489356637001,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8104225397109985,0.193004310131073,0.1836790740489959,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.741671621799469,0.1473660320043563,0.6680828332901001,285.5641784667969,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4839782714844,285.5624389648437,1.0,0.3312585353851318,1.0,1.0,0.0,1.0,-1.734291672706604,1.7342891693115234,2.428541620247416e-06,1.3273135423660278,1.0,1.0,0.0,52.12015151977539,67.0,38096.375,-0.0,451.3980407714844,1.0,282.457275390625,284.75262451171875,296.1845397949219,298.7270202636719,293.1499938964844,293.1499938964844,282.1499938964844,35545.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702816724777222,1.0,0.0,0.0,3.971124410629273,3.97115159034729,1.0522533102630405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.52685546875,0.0,1916.93994140625,1895.4371337890625,0.0,2203.33984375,0.9771752953529358,1.0,0.0,3.0,1.0,0.0
18082680,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8963306546211243,0.264270156621933,0.2376605570316314,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.8220030665397644,0.2019230276346206,0.1920489221811294,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8598520159721375,0.2330603748559951,0.163489356637001,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8104225397109985,0.193004310131073,0.1836790740489959,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.741671621799469,0.1473660320043563,0.6680828332901001,285.5641784667969,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4839782714844,285.5624389648437,1.0,0.3312585353851318,1.0,1.0,0.0,1.0,-1.734291672706604,1.7342891693115234,2.428541620247416e-06,1.3273135423660278,1.0,1.0,0.0,52.12015151977539,67.0,38096.375,-0.0,451.3980407714844,1.0,282.457275390625,284.75262451171875,296.1845397949219,298.7270202636719,293.1499938964844,293.1499938964844,282.1499938964844,35545.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702816724777222,1.0,0.0,0.0,3.971124410629273,3.97115159034729,1.0522533102630405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.52685546875,0.0,1916.93994140625,1895.4371337890625,0.0,2203.33984375,0.9771752953529358,1.0,0.0,3.0,1.0,0.0
18082740,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.8878376483917236,0.2662759125232696,0.2396115511655807,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.8136370182037354,0.2024835497140884,0.1927316039800644,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.8509287238121033,0.23381108045578,0.1641328483819961,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8014781475067139,0.1934438794851303,0.1842464953660965,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.7333557605743408,0.1471557468175888,0.6678208112716675,285.3933410644531,284.95001220703125,295.33465576171875,293.1426696777344,295.3334655761719,297.4706115722656,285.3782653808594,1.0,0.3343423008918762,1.0,1.0,0.0,1.0,-1.7385945320129397,1.7385921478271484,2.440214075249969e-06,1.3306984901428225,1.0,1.0,0.0,54.59933471679688,67.0,39151.70703125,0.0,461.33935546875,1.0,282.1807556152344,284.54608154296875,296.21466064453125,298.86444091796875,293.1499938964844,293.1499938964844,282.1499938964844,35663.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796805500984192,1.0,0.0,0.0,3.97773814201355,3.9777655601501465,1.055761117640941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.572265625,0.0,1926.53369140625,1895.4371337890625,0.0,2287.272705078125,0.9787484407424928,1.0,0.0,3.0,1.0,0.0
18082800,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.8820146322250366,0.2676362693309784,0.2409030497074127,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8076353669166565,0.202805683016777,0.1931270211935043,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.8448634743690491,0.2342599481344223,0.1645126193761825,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.7952010631561279,0.1936805546283722,0.1845611333847046,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.7276193499565125,0.1469338536262512,0.6672539114952087,285.3463439941406,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4606018066406,285.3441162109375,1.0,0.3364311158657074,1.0,1.0,0.0,1.0,-1.7407739162445068,1.7407714128494265,2.4461505745421164e-06,1.332422137260437,1.0,1.0,0.0,56.384727478027344,55.0,39248.87109375,0.0,467.9623718261719,1.0,282.1552734375,284.513427734375,296.19390869140625,298.807861328125,293.1499938964844,293.1499938964844,281.8500061035156,35728.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781527578830719,1.0,0.0,0.0,3.98138427734375,3.981411695480346,1.0576975455478532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.15771484375,0.0,1931.836181640625,1895.4371337890625,0.0,2303.866455078125,0.9796156287193298,1.0,0.0,3.0,1.0,0.0
18082860,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.887439489364624,0.2707037925720215,0.2436898797750473,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8101963400840759,0.2033918052911758,0.1937260627746582,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.8476550579071045,0.2351221740245819,0.1651537120342254,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7975680232048035,0.1940686255693435,0.1849711239337921,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7280937433242798,0.1462551802396774,0.6643725037574768,285.1274108886719,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4371337890625,285.124755859375,1.0,0.3357637822628021,1.0,1.0,0.0,1.0,-1.7426447868347168,1.7426424026489258,2.4516396024409914e-06,1.3342081308364868,1.0,1.0,0.0,55.9715690612793,43.0,40299.40625,0.0,467.8875122070313,1.0,281.85650634765625,284.2746276855469,296.202880859375,298.8807067871094,293.1499938964844,293.1499938964844,281.54998779296875,35838.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911102771759033,1.0,0.0,0.0,3.987505435943604,3.9875328540802,1.0609522860249854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.09326171875,0.0,1940.7601318359373,1895.4371337890625,0.0,2390.442626953125,0.9810715317726136,1.0,0.0,3.0,1.0,0.0
18082920,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.887439489364624,0.2707037925720215,0.2436898797750473,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8101963400840759,0.2033918052911758,0.1937260627746582,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.8476550579071045,0.2351221740245819,0.1651537120342254,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7975680232048035,0.1940686255693435,0.1849711239337921,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7280937433242798,0.1462551802396774,0.6643725037574768,285.1274108886719,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4371337890625,285.124755859375,1.0,0.3357637822628021,1.0,1.0,0.0,1.0,-1.7426447868347168,1.7426424026489258,2.4516396024409914e-06,1.3342081308364868,1.0,1.0,0.0,55.9715690612793,43.0,40299.40625,0.0,467.8875122070313,1.0,281.85650634765625,284.2746276855469,296.202880859375,298.8807067871094,293.1499938964844,293.1499938964844,281.54998779296875,35838.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911102771759033,1.0,0.0,0.0,3.987505435943604,3.9875328540802,1.0609522860249854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.09326171875,0.0,1940.7601318359373,1895.4371337890625,0.0,2390.442626953125,0.9810715317726136,1.0,0.0,3.0,1.0,0.0
18082980,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9090170860290528,0.2735717296600342,0.2461476624011993,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8258671164512634,0.2037684023380279,0.1939698606729507,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8648115992546082,0.2357380539178848,0.1655065268278122,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8137094974517822,0.1942572891712188,0.1850350499153137,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7400473952293396,0.1454179435968399,0.6600307822227478,284.9089050292969,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4145202636719,284.90887451171875,1.0,0.3312719762325287,1.0,1.0,0.0,1.0,-1.741178035736084,1.741175651550293,2.448976374580525e-06,1.334111213684082,0.9491301774978638,0.9491301774978638,0.0,51.98256301879883,31.0,41161.9609375,0.0,455.1610412597656,1.0,281.5557861328125,284.0448303222656,296.2123718261719,298.9461975097656,293.1499938964844,293.1499938964844,281.25,37651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995741367340088,1.0,0.0,0.0,3.951565980911255,3.951593399047852,1.041913719745935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.595703125,0.0,1908.6488037109373,1895.4371337890625,0.0,2467.531982421875,0.9736721515655518,1.0,0.0,3.0,1.0,0.0
18083040,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9090170860290528,0.2735717296600342,0.2461476624011993,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8258671164512634,0.2037684023380279,0.1939698606729507,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8648115992546082,0.2357380539178848,0.1655065268278122,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8137094974517822,0.1942572891712188,0.1850350499153137,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7400473952293396,0.1454179435968399,0.6600307822227478,284.9089050292969,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4145202636719,284.90887451171875,1.0,0.3312719762325287,1.0,1.0,0.0,1.0,-1.741178035736084,1.741175651550293,2.448976374580525e-06,1.334111213684082,0.9491301774978638,0.9491301774978638,0.0,51.98256301879883,31.0,41161.9609375,0.0,455.1610412597656,1.0,281.5557861328125,284.0448303222656,296.2123718261719,298.9461975097656,293.1499938964844,293.1499938964844,281.25,37651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995741367340088,1.0,0.0,0.0,3.951565980911255,3.951593399047852,1.041913719745935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.595703125,0.0,1908.6488037109373,1895.4371337890625,0.0,2467.531982421875,0.9736721515655518,1.0,0.0,3.0,1.0,0.0
18083100,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.9277891516685486,0.275027185678482,0.247341051697731,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8385339975357056,0.2039385735988617,0.1940210908651352,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8792896866798401,0.2360298186540603,0.1656297743320465,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8261816501617432,0.1943357288837433,0.1849987357854843,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.7506175637245178,0.1449905186891555,0.6575720310211182,284.7856140136719,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4043884277344,284.7735290527344,1.0,0.3279563784599304,1.0,1.0,0.0,1.0,-1.7398247718811035,1.7398223876953125,2.4456146547890967e-06,1.3333017826080322,0.8366504907608032,0.8366504907608032,0.0,49.02462768554688,31.0,41724.87890625,0.0,445.57818603515625,1.0,281.2934875488281,283.8995666503906,296.2390441894531,299.0687561035156,293.1499938964844,293.1499938964844,281.25,42420.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053845167160034,1.0,0.0,0.0,3.833568334579468,3.833595275878906,9.80617642198922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.36767578125,0.0,1797.6026611328125,1895.4371337890625,0.0,2520.755859375,0.9475881457328796,1.0,0.0,3.0,1.0,0.0
18083160,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9521198272705078,0.2765970230102539,0.2485111653804779,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8557077646255493,0.2041549086570739,0.1940384805202484,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8987261652946472,0.2363853305578231,0.1657261103391647,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.842585027217865,0.1944597214460373,0.1849305629730224,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7653313875198364,0.1446030735969543,0.6549994945526123,284.8304443359375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3953552246094,284.8448791503906,1.0,0.3240785896778106,1.0,1.0,0.0,1.0,-1.738195300102234,1.738192796707153,2.4414132440142566e-06,1.3322021961212158,0.8135329484939575,0.8135329484939575,0.0,45.57473373413086,25.0,41214.3515625,0.0,434.3898315429688,1.0,281.2568359375,283.9961853027344,296.2048034667969,298.9433288574219,293.1499938964844,293.1499938964844,281.54998779296875,45675.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043946027755737,1.0,0.0,0.0,3.5816919803619385,3.5817172527313232,8.559921411688265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.7509765625,0.0,1529.527587890625,1895.4371337890625,0.0,2511.671875,0.8984667658805847,1.0,0.0,3.0,1.0,0.0
18083220,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2813366055488586,0.2512645423412323,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9011023044586182,0.2054731845855713,0.1947880238294601,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9522784948349,0.2381954491138458,0.1665872186422348,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8860933780670166,0.1955639570951461,0.1854851692914962,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8042027354240417,0.1445618867874145,0.6526156067848206,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3909912109375,285.0320129394531,1.0,0.3172892928123474,1.0,1.0,0.0,1.0,-1.738185167312622,1.738182783126831,2.441991000523558e-06,1.3326753377914429,0.9655088186264038,0.9655088186264038,0.0,39.05109024047852,28.0,40854.1875,0.0,415.8091125488281,1.0,281.54266357421875,284.17340087890625,296.149658203125,298.7824401855469,293.1499938964844,293.1499938964844,281.25,33033.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875198125839233,1.0,0.0,0.0,3.716698408126831,3.71672248840332,9.21738887882384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.44775390625,0.0,1586.0462646484375,1895.4371337890625,0.0,2357.91162109375,0.918192744255066,1.0,0.0,3.0,1.0,0.0
18083280,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2813366055488586,0.2512645423412323,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9011023044586182,0.2054731845855713,0.1947880238294601,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9522784948349,0.2381954491138458,0.1665872186422348,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8860933780670166,0.1955639570951461,0.1854851692914962,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8042027354240417,0.1445618867874145,0.6526156067848206,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3909912109375,285.0320129394531,1.0,0.3172892928123474,1.0,1.0,0.0,1.0,-1.738185167312622,1.738182783126831,2.441991000523558e-06,1.3326753377914429,0.9655088186264038,0.9655088186264038,0.0,39.05109024047852,28.0,40854.1875,0.0,415.8091125488281,1.0,281.54266357421875,284.17340087890625,296.149658203125,298.7824401855469,293.1499938964844,293.1499938964844,281.25,33033.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875198125839233,1.0,0.0,0.0,3.716698408126831,3.71672248840332,9.21738887882384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.44775390625,0.0,1586.0462646484375,1895.4371337890625,0.0,2357.91162109375,0.918192744255066,1.0,0.0,3.0,1.0,0.0
18083340,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.997668981552124,0.2883843779563904,0.2353807538747787,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9224280714988708,0.2064076215028762,0.1957603693008422,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.973332941532135,0.2394060790538787,0.1675433814525604,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.90536767244339,0.1963139474391937,0.1862738579511642,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8193598389625549,0.1443885862827301,0.6518913507461548,284.8631591796875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.394287109375,284.8716125488281,1.0,0.3131555616855621,1.0,1.0,0.0,1.0,-1.7245666980743408,1.7245643138885498,2.405767190793995e-06,1.3224589824676514,0.8251954913139343,0.8251954913139343,0.0,36.69844818115234,31.0,40975.2890625,0.0,400.2752685546875,1.0,281.2576904296875,284.02069091796875,296.2333984375,298.9481506347656,293.1499938964844,293.1499938964844,281.54998779296875,41841.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964824438095093,1.0,0.0,0.0,3.534968137741089,3.534992218017578,8.338046768585627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.6865234375,0.0,1451.2476806640625,1895.4371337890625,0.0,2439.3095703125,0.8840217590332031,1.0,0.0,3.0,1.0,0.0
18083400,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.997668981552124,0.2883843779563904,0.2353807538747787,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9224280714988708,0.2064076215028762,0.1957603693008422,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.973332941532135,0.2394060790538787,0.1675433814525604,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.90536767244339,0.1963139474391937,0.1862738579511642,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8193598389625549,0.1443885862827301,0.6518913507461548,284.8631591796875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.394287109375,284.8716125488281,1.0,0.3131555616855621,1.0,1.0,0.0,1.0,-1.7245666980743408,1.7245643138885498,2.405767190793995e-06,1.3224589824676514,0.8251954913139343,0.8251954913139343,0.0,36.69844818115234,31.0,40975.2890625,0.0,400.2752685546875,1.0,281.2576904296875,284.02069091796875,296.2333984375,298.9481506347656,293.1499938964844,293.1499938964844,281.54998779296875,41841.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964824438095093,1.0,0.0,0.0,3.534968137741089,3.534992218017578,8.338046768585627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.6865234375,0.0,1451.2476806640625,1895.4371337890625,0.0,2439.3095703125,0.8840217590332031,1.0,0.0,3.0,1.0,0.0
