time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083460,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9957985877990724,0.2979206442832947,0.2260870039463043,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9361149668693542,0.2077190428972244,0.1967978328466415,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9846860766410828,0.2411292940378189,0.1685619950294494,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9179864525794984,0.1974294930696487,0.1871319264173507,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8277840614318848,0.1446287631988525,0.6520364284515381,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4119567871094,285.0311584472656,1.0,0.3109784126281738,1.0,1.0,0.0,1.0,-1.7170748710632324,1.7170724868774414,2.3870086351962527e-06,1.317667007446289,0.9636023044586182,0.9636023044586182,0.0,35.51044464111328,49.0,40451.2421875,0.0,392.537109375,1.0,281.5423278808594,284.1748962402344,296.1766662597656,298.7898864746094,293.1499938964844,293.1499938964844,281.25,32349.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832459807395935,1.0,0.0,0.0,3.677277088165283,3.6773006916046143,9.022896847454832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.89013671875,0.0,1536.2130126953125,1895.4371337890625,0.0,2319.33251953125,0.908738613128662,1.0,0.0,3.0,1.0,0.0
18083520,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9957985877990724,0.2979206442832947,0.2260870039463043,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9361149668693542,0.2077190428972244,0.1967978328466415,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9846860766410828,0.2411292940378189,0.1685619950294494,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9179864525794984,0.1974294930696487,0.1871319264173507,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8277840614318848,0.1446287631988525,0.6520364284515381,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4119567871094,285.0311584472656,1.0,0.3109784126281738,1.0,1.0,0.0,1.0,-1.7170748710632324,1.7170724868774414,2.3870086351962527e-06,1.317667007446289,0.9636023044586182,0.9636023044586182,0.0,35.51044464111328,49.0,40451.2421875,0.0,392.537109375,1.0,281.5423278808594,284.1748962402344,296.1766662597656,298.7898864746094,293.1499938964844,293.1499938964844,281.25,32349.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832459807395935,1.0,0.0,0.0,3.677277088165283,3.6773006916046143,9.022896847454832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.89013671875,0.0,1536.2130126953125,1895.4371337890625,0.0,2319.33251953125,0.908738613128662,1.0,0.0,3.0,1.0,0.0
18083580,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9983426928520204,0.3045064806938171,0.2397250086069107,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.920762062072754,0.2086410820484161,0.1978881508111953,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9722719192504884,0.2422914355993271,0.1695726960897445,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9034754633903505,0.1981806755065918,0.1880532503128051,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8158480525016785,0.1446839720010757,0.65311598777771,284.8827514648437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.41705322265625,284.89288330078125,1.0,0.3167188763618469,1.0,1.0,0.0,1.0,-1.7383531332015991,1.7383506298065186,2.4446574116154807e-06,1.3345627784729004,0.8423060178756714,0.8423060178756714,0.0,37.55898666381836,67.0,41264.9765625,0.0,410.76763916015625,1.0,281.2572326660156,284.03253173828125,296.254638671875,298.97283935546875,293.1499938964844,293.1499938964844,281.54998779296875,40149.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943047285079956,1.0,0.0,0.0,3.5439085960388184,3.5439321994781494,8.380275744457322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.89697265625,0.0,1448.4508056640625,1895.4371337890625,0.0,2419.473388671875,0.8849288821220398,1.0,0.0,3.0,1.0,0.0
18083640,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9983426928520204,0.3045064806938171,0.2397250086069107,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.920762062072754,0.2086410820484161,0.1978881508111953,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9722719192504884,0.2422914355993271,0.1695726960897445,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9034754633903505,0.1981806755065918,0.1880532503128051,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8158480525016785,0.1446839720010757,0.65311598777771,284.8827514648437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.41705322265625,284.89288330078125,1.0,0.3167188763618469,1.0,1.0,0.0,1.0,-1.7383531332015991,1.7383506298065186,2.4446574116154807e-06,1.3345627784729004,0.8423060178756714,0.8423060178756714,0.0,37.55898666381836,67.0,41264.9765625,0.0,410.76763916015625,1.0,281.2572326660156,284.03253173828125,296.254638671875,298.97283935546875,293.1499938964844,293.1499938964844,281.54998779296875,40149.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943047285079956,1.0,0.0,0.0,3.5439085960388184,3.5439321994781494,8.380275744457322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.89697265625,0.0,1448.4508056640625,1895.4371337890625,0.0,2419.473388671875,0.8849288821220398,1.0,0.0,3.0,1.0,0.0
18083700,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3056600391864776,0.2540799081325531,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9038453102111816,0.2092282176017761,0.1984007209539413,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9560629725456238,0.243056446313858,0.170044407248497,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8880628347396851,0.1986752152442932,0.1884843409061432,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8019223213195801,0.1447379440069198,0.6534382700920105,285.05181884765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4100646972656,285.0697326660156,1.0,0.3219716846942901,1.0,1.0,0.0,1.0,-1.7576690912246704,1.7576665878295898,2.4968217076093424e-06,1.3491969108581543,0.9580066800117492,0.9580066800117492,0.0,39.87564086914063,67.0,41087.015625,0.0,429.044189453125,1.0,281.499755859375,284.2081298828125,296.1905212402344,298.7891845703125,293.1499938964844,293.1499938964844,281.54998779296875,33564.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787541389465332,1.0,0.0,0.0,3.6088554859161377,3.608878612518311,8.69025029714976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.96728515625,0.0,1469.8551025390625,1895.4371337890625,0.0,2358.10693359375,0.897038996219635,1.0,0.0,3.0,1.0,0.0
18083760,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.3055943548679352,0.2709965109825134,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8855958580970764,0.2099701464176178,0.1991530358791351,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9351502060890198,0.2440056353807449,0.1707404851913452,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8702400326728821,0.1993185579776764,0.1891453713178634,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7851201295852661,0.1448552757501602,0.6543862819671631,285.0929260253906,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3984680175781,285.0932006835937,1.0,0.3285757005214691,1.0,1.0,0.0,1.0,-1.7816481590270996,1.781645655632019,2.56200110015925e-06,1.366971135139465,1.0,1.0,0.0,42.963016510009766,70.0,41682.4609375,0.0,452.8993225097656,1.0,281.5425109863281,284.2113342285156,296.20703125,298.8750305175781,293.1499938964844,293.1499938964844,281.25,31365.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862936854362488,1.0,0.0,0.0,3.732953548431397,3.7329776287078857,9.2981906618661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.6025390625,0.0,1591.9676513671875,1895.4371337890625,0.0,2346.827392578125,0.920515775680542,1.0,0.0,3.0,1.0,0.0
18083820,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9588792324066162,0.3050221502780914,0.274716705083847,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8425658345222473,0.2107215970754623,0.2004210650920868,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8851904273033142,0.2449256181716919,0.1718485653400421,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8289417624473572,0.1999067664146423,0.1902486681938171,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7455499768257141,0.1444116979837417,0.6549345254898071,284.8890991210937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3680419921875,284.8908996582031,1.0,0.3378028869628906,1.0,1.0,0.0,1.0,-1.7913635969161987,1.7913609743118286,2.585774609542568e-06,1.3719308376312256,0.8974200487136841,0.8974200487136841,0.0,51.12500762939453,73.0,42691.27734375,0.0,483.7021179199219,1.0,281.2562255859375,283.98956298828125,296.285888671875,299.1023254394531,293.1499938964844,293.1499938964844,280.95001220703125,37160.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038468956947327,1.0,0.0,0.0,3.730124711990357,3.730149745941162,9.284104294238204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.7158203125,0.0,1633.0264892578125,1895.4371337890625,0.0,2506.64892578125,0.9232661128044128,1.0,0.0,3.0,1.0,0.0
18083880,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9588792324066162,0.3050221502780914,0.274716705083847,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8425658345222473,0.2107215970754623,0.2004210650920868,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8851904273033142,0.2449256181716919,0.1718485653400421,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8289417624473572,0.1999067664146423,0.1902486681938171,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7455499768257141,0.1444116979837417,0.6549345254898071,284.8890991210937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3680419921875,284.8908996582031,1.0,0.3378028869628906,1.0,1.0,0.0,1.0,-1.7913635969161987,1.7913609743118286,2.585774609542568e-06,1.3719308376312256,0.8974200487136841,0.8974200487136841,0.0,51.12500762939453,73.0,42691.27734375,0.0,483.7021179199219,1.0,281.2562255859375,283.98956298828125,296.285888671875,299.1023254394531,293.1499938964844,293.1499938964844,280.95001220703125,37160.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038468956947327,1.0,0.0,0.0,3.730124711990357,3.730149745941162,9.284104294238204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.7158203125,0.0,1633.0264892578125,1895.4371337890625,0.0,2506.64892578125,0.9232661128044128,1.0,0.0,3.0,1.0,0.0
18083940,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9227355718612672,0.3072022497653961,0.2764409482479095,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8153048753738403,0.2110180258750915,0.2010069042444229,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8545653223991394,0.2453222572803497,0.1723413616418838,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8011383414268494,0.20005664229393,0.1906964033842086,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.72016841173172,0.1435940116643905,0.6526945233345032,284.8563842773437,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515930175781,284.8703918457031,1.0,0.3449373245239258,1.0,1.0,0.0,1.0,-1.7921911478042605,1.7921886444091797,2.5840486159722782e-06,1.3694664239883425,0.7935630679130554,0.7935630679130554,0.0,58.23493957519531,76.0,42656.56640625,0.0,506.0267333984375,1.0,280.9583435058594,283.98101806640625,296.2536315917969,299.0853271484375,293.1499938964844,293.1499938964844,281.25,44418.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141341209411621,1.0,0.0,0.0,3.363634824752808,3.3636577129364014,7.549374458903912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.5087890625,0.0,1295.349365234375,1895.4371337890625,0.0,2601.315185546875,0.8507171869277954,1.0,0.0,3.0,1.0,0.0
18084000,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9227355718612672,0.3072022497653961,0.2764409482479095,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8153048753738403,0.2110180258750915,0.2010069042444229,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8545653223991394,0.2453222572803497,0.1723413616418838,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8011383414268494,0.20005664229393,0.1906964033842086,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.72016841173172,0.1435940116643905,0.6526945233345032,284.8563842773437,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515930175781,284.8703918457031,1.0,0.3449373245239258,1.0,1.0,0.0,1.0,-1.7921911478042605,1.7921886444091797,2.5840486159722782e-06,1.3694664239883425,0.7935630679130554,0.7935630679130554,0.0,58.23493957519531,76.0,42656.56640625,0.0,506.0267333984375,1.0,280.9583435058594,283.98101806640625,296.2536315917969,299.0853271484375,293.1499938964844,293.1499938964844,281.25,44418.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141341209411621,1.0,0.0,0.0,3.363634824752808,3.3636577129364014,7.549374458903912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.5087890625,0.0,1295.349365234375,1895.4371337890625,0.0,2601.315185546875,0.8507171869277954,1.0,0.0,3.0,1.0,0.0
18084060,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.904568612575531,0.3114076852798462,0.2800441980361938,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7987892031669617,0.2119956016540527,0.201966181397438,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8381330370903015,0.2466150075197219,0.1732400357723236,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7843347787857056,0.2008561342954635,0.1914945095777511,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7040916085243225,0.1433395743370056,0.6518197059631348,285.019287109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3500671386719,285.01580810546875,1.0,0.3509475886821747,1.0,1.0,0.0,1.0,-1.798651099205017,1.798648476600647,2.59975945482438e-06,1.3726354837417605,0.9193459153175354,0.9193459153175354,0.0,63.53977966308594,64.0,42466.140625,0.0,526.4800415039062,1.0,281.2408752441406,284.1124267578125,296.1767272949219,298.9114685058594,293.1499938964844,293.1499938964844,280.95001220703125,32532.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009301424026489,1.0,0.0,0.0,3.538038492202759,3.5380609035491943,8.352537292921625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.61474609375,0.0,1386.988525390625,1895.4371337890625,0.0,2479.932373046875,0.8775710463523865,1.0,0.0,3.0,1.0,0.0
18084120,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.904568612575531,0.3114076852798462,0.2800441980361938,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7987892031669617,0.2119956016540527,0.201966181397438,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8381330370903015,0.2466150075197219,0.1732400357723236,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7843347787857056,0.2008561342954635,0.1914945095777511,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7040916085243225,0.1433395743370056,0.6518197059631348,285.019287109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3500671386719,285.01580810546875,1.0,0.3509475886821747,1.0,1.0,0.0,1.0,-1.798651099205017,1.798648476600647,2.59975945482438e-06,1.3726354837417605,0.9193459153175354,0.9193459153175354,0.0,63.53977966308594,64.0,42466.140625,0.0,526.4800415039062,1.0,281.2408752441406,284.1124267578125,296.1767272949219,298.9114685058594,293.1499938964844,293.1499938964844,280.95001220703125,32532.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009301424026489,1.0,0.0,0.0,3.538038492202759,3.5380609035491943,8.352537292921625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.61474609375,0.0,1386.988525390625,1895.4371337890625,0.0,2479.932373046875,0.8775710463523865,1.0,0.0,3.0,1.0,0.0
18084180,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9088743925094604,0.3147214353084564,0.2832608520984649,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8001930713653564,0.2125569880008697,0.2026392072439193,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.839545726776123,0.2472974359989166,0.1738586276769638,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7855483889579773,0.2012661844491958,0.1920167952775955,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7039149403572083,0.1428808122873306,0.6501888036727905,284.8894348144531,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.343017578125,284.8989562988281,1.0,0.3509761393070221,1.0,1.0,0.0,1.0,-1.802739500999451,1.8027368783950808,2.614453023852548e-06,1.3782501220703125,0.8090581893920898,0.8090581893920898,0.0,63.55058288574219,52.0,42812.66015625,0.0,529.2249145507812,1.0,280.9585266113281,283.99658203125,296.2385559082031,299.06317138671875,293.1499938964844,293.1499938964844,281.25,40874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109447956085205,1.0,0.0,0.0,3.360868692398072,3.360891103744507,7.536963835264032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3623046875,0.0,1268.239990234375,1895.4371337890625,0.0,2571.896484375,0.8457217812538147,1.0,0.0,3.0,1.0,0.0
18084240,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9088743925094604,0.3147214353084564,0.2832608520984649,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8001930713653564,0.2125569880008697,0.2026392072439193,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.839545726776123,0.2472974359989166,0.1738586276769638,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7855483889579773,0.2012661844491958,0.1920167952775955,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7039149403572083,0.1428808122873306,0.6501888036727905,284.8894348144531,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.343017578125,284.8989562988281,1.0,0.3509761393070221,1.0,1.0,0.0,1.0,-1.802739500999451,1.8027368783950808,2.614453023852548e-06,1.3782501220703125,0.8090581893920898,0.8090581893920898,0.0,63.55058288574219,52.0,42812.66015625,0.0,529.2249145507812,1.0,280.9585266113281,283.99658203125,296.2385559082031,299.06317138671875,293.1499938964844,293.1499938964844,281.25,40874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109447956085205,1.0,0.0,0.0,3.360868692398072,3.360891103744507,7.536963835264032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3623046875,0.0,1268.239990234375,1895.4371337890625,0.0,2571.896484375,0.8457217812538147,1.0,0.0,3.0,1.0,0.0
18084300,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9176117181777954,0.3167670369148254,0.2847891449928283,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8059970736503601,0.2129779756069183,0.2028585821390152,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8452198505401611,0.2478366494178772,0.1740745306015014,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7911701202392578,0.2016046047210693,0.1921636760234832,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7084019780158997,0.1427518725395202,0.6489115357398987,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3418273925781,285.0408935546875,1.0,0.3494457900524139,1.0,1.0,0.0,1.0,-1.8037388324737549,1.8037362098693848,2.619532324388274e-06,1.3807497024536133,0.9036758542060852,0.9036758542060852,0.0,61.97235107421875,52.0,42373.09765625,0.0,525.0437622070312,1.0,281.1951599121094,284.1390686035156,296.1697998046875,298.8627319335937,293.1499938964844,293.1499938964844,281.25,33891.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035187125205994,1.0,0.0,0.0,3.42971134185791,3.4297327995300293,7.848893233131093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.16455078125,0.0,1286.795166015625,1895.4371337890625,0.0,2503.6396484375,0.8572413921356201,1.0,0.0,3.0,1.0,0.0
18084360,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9321322441101074,0.3189902901649475,0.2866472601890564,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8155038952827454,0.2135174125432968,0.2032301723957061,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8550918698310852,0.2485128492116928,0.1744437664747238,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8008482456207275,0.2020579427480697,0.1924545466899871,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.716223418712616,0.1427308022975921,0.6481524109840393,285.0319519042969,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34246826171875,285.0273742675781,1.0,0.3471914231777191,1.0,1.0,0.0,1.0,-1.8062973022460933,1.806294679641724,2.6293846531189047e-06,1.3847311735153198,0.9353860020637512,0.9353860020637512,0.0,59.43979644775391,40.0,42590.46484375,0.0,518.9536743164062,1.0,281.2409362792969,284.1126708984375,296.1767272949219,298.9188842773437,293.1499938964844,293.1499938964844,280.95001220703125,31652.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007296323776245,1.0,0.0,0.0,3.5494494438171387,3.549471616744995,8.406501024182944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.06494140625,0.0,1392.5208740234375,1895.4371337890625,0.0,2478.09765625,0.8794426918029785,1.0,0.0,3.0,1.0,0.0
18084420,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9690362215042114,0.3222760856151581,0.2896184921264648,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.840973973274231,0.2140410393476486,0.2036205530166626,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.883776068687439,0.2491083890199661,0.1748193055391311,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8266285061836243,0.2024406343698501,0.1927036345005035,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7371586561203003,0.1423254907131195,0.6456114649772644,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3352966308594,284.8910522460937,1.0,0.3408210277557373,1.0,1.0,0.0,1.0,-1.808038592338562,1.808035969734192,2.638424120959826e-06,1.3891961574554443,0.813478410243988,0.813478410243988,0.0,52.95304870605469,28.0,42928.32421875,0.0,500.13519287109375,1.0,280.95831298828125,283.9769897460937,296.23272705078125,299.0681457519531,293.1499938964844,293.1499938964844,281.25,40655.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122682571411133,1.0,0.0,0.0,3.391169309616089,3.3911919593811035,7.67347842156596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.7646484375,0.0,1296.1815185546875,1895.4371337890625,0.0,2584.096923828125,0.8518593311309814,1.0,0.0,3.0,1.0,0.0
18084480,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9690362215042114,0.3222760856151581,0.2896184921264648,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.840973973274231,0.2140410393476486,0.2036205530166626,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.883776068687439,0.2491083890199661,0.1748193055391311,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8266285061836243,0.2024406343698501,0.1927036345005035,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7371586561203003,0.1423254907131195,0.6456114649772644,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3352966308594,284.8910522460937,1.0,0.3408210277557373,1.0,1.0,0.0,1.0,-1.808038592338562,1.808035969734192,2.638424120959826e-06,1.3891961574554443,0.813478410243988,0.813478410243988,0.0,52.95304870605469,28.0,42928.32421875,0.0,500.13519287109375,1.0,280.95831298828125,283.9769897460937,296.23272705078125,299.0681457519531,293.1499938964844,293.1499938964844,281.25,40655.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122682571411133,1.0,0.0,0.0,3.391169309616089,3.3911919593811035,7.67347842156596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.7646484375,0.0,1296.1815185546875,1895.4371337890625,0.0,2584.096923828125,0.8518593311309814,1.0,0.0,3.0,1.0,0.0
18084540,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.3269609212875366,0.2830688059329986,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8797886371612549,0.2149591594934463,0.2040514498949051,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9288213849067688,0.2502432763576507,0.1752568781375885,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8634501099586487,0.2031982392072677,0.1929898411035537,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7690469622612,0.1421945244073867,0.6431233882904053,285.0251770019531,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3362731933594,285.0182800292969,1.0,0.3323482871055603,1.0,1.0,0.0,1.0,-1.80248773097992,1.802485108375549,2.622424062792561e-06,1.3846631050109863,0.9367271661758424,0.9367271661758424,0.0,45.45477294921875,25.0,42524.11328125,0.0,472.4977111816406,1.0,281.2413024902344,284.093994140625,296.16265869140625,298.9083251953125,293.1499938964844,293.1499938964844,280.95001220703125,31791.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020962476730347,1.0,0.0,0.0,3.5694329738616943,3.569455623626709,8.501426123075362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.83349609375,0.0,1414.5748291015625,1895.4371337890625,0.0,2490.6064453125,0.8839414119720459,1.0,0.0,3.0,1.0,0.0
18084600,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.3269609212875366,0.2830688059329986,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8797886371612549,0.2149591594934463,0.2040514498949051,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9288213849067688,0.2502432763576507,0.1752568781375885,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8634501099586487,0.2031982392072677,0.1929898411035537,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7690469622612,0.1421945244073867,0.6431233882904053,285.0251770019531,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3362731933594,285.0182800292969,1.0,0.3323482871055603,1.0,1.0,0.0,1.0,-1.80248773097992,1.802485108375549,2.622424062792561e-06,1.3846631050109863,0.9367271661758424,0.9367271661758424,0.0,45.45477294921875,25.0,42524.11328125,0.0,472.4977111816406,1.0,281.2413024902344,284.093994140625,296.16265869140625,298.9083251953125,293.1499938964844,293.1499938964844,280.95001220703125,31791.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020962476730347,1.0,0.0,0.0,3.5694329738616943,3.569455623626709,8.501426123075362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.83349609375,0.0,1414.5748291015625,1895.4371337890625,0.0,2490.6064453125,0.8839414119720459,1.0,0.0,3.0,1.0,0.0
18084660,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.9968387484550476,0.3376199305057525,0.2308874875307083,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.9445831179618835,0.2163186073303222,0.204898327589035,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.9920055866241456,0.2524515986442566,0.1761469841003418,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9242252111434937,0.204274520277977,0.193651795387268,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8189043402671814,0.1424166709184646,0.6405198574066162,284.7696533203125,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3612365722656,284.810302734375,1.0,0.3235378265380859,1.0,1.0,0.0,1.0,-1.785556077957153,1.7855534553527832,2.576488213890116e-06,1.3727623224258425,0.7122056484222412,0.7122056484222412,0.0,37.59001159667969,43.0,41152.7421875,0.0,426.7088928222656,1.0,280.9592590332031,283.9508972167969,296.1829528808594,298.8955993652344,293.1499938964844,293.1499938964844,281.25,49138.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083740472793579,1.0,0.0,0.0,3.167503833770752,3.1675260066986084,6.694646117466618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.35791015625,0.0,1145.010009765625,1895.4371337890625,0.0,2548.22802734375,0.8092575669288635,1.0,0.0,3.0,1.0,0.0
18084720,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.9968387484550476,0.3376199305057525,0.2308874875307083,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.9445831179618835,0.2163186073303222,0.204898327589035,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.9920055866241456,0.2524515986442566,0.1761469841003418,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9242252111434937,0.204274520277977,0.193651795387268,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8189043402671814,0.1424166709184646,0.6405198574066162,284.7696533203125,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3612365722656,284.810302734375,1.0,0.3235378265380859,1.0,1.0,0.0,1.0,-1.785556077957153,1.7855534553527832,2.576488213890116e-06,1.3727623224258425,0.7122056484222412,0.7122056484222412,0.0,37.59001159667969,43.0,41152.7421875,0.0,426.7088928222656,1.0,280.9592590332031,283.9508972167969,296.1829528808594,298.8955993652344,293.1499938964844,293.1499938964844,281.25,49138.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083740472793579,1.0,0.0,0.0,3.167503833770752,3.1675260066986084,6.694646117466618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.35791015625,0.0,1145.010009765625,1895.4371337890625,0.0,2548.22802734375,0.8092575669288635,1.0,0.0,3.0,1.0,0.0
18084780,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.3486505448818207,0.2958226203918457,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8728496432304382,0.2200467586517334,0.2083180248737335,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9224820137023926,0.2576922476291656,0.179960012435913,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.856484055519104,0.2077474445104599,0.196785420179367,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7612738609313965,0.1445944905281067,0.6518930792808533,285.04156494140625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721374511719,297.4139099121094,285.1308288574219,1.0,0.3181806206703186,1.0,1.0,0.0,1.0,-1.6818287372589111,1.6818264722824097,2.3003735805104952e-06,1.2954522371292114,0.8543091416358948,0.8543091416358948,0.0,45.15129852294922,46.0,38787.015625,0.0,438.1750793457031,1.0,281.2371826171875,284.31988525390625,296.0406188964844,298.48223876953125,293.1499938964844,293.1499938964844,281.54998779296875,40133.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790123224258423,1.0,0.0,0.0,3.012988328933716,3.013007402420044,6.05742741299764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.89794921875,0.0,958.7567749023438,1895.4371337890625,0.0,2281.27685546875,0.7801994681358337,1.0,0.0,3.0,1.0,0.0
18084840,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.3486505448818207,0.2958226203918457,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8728496432304382,0.2200467586517334,0.2083180248737335,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9224820137023926,0.2576922476291656,0.179960012435913,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.856484055519104,0.2077474445104599,0.196785420179367,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7612738609313965,0.1445944905281067,0.6518930792808533,285.04156494140625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721374511719,297.4139099121094,285.1308288574219,1.0,0.3181806206703186,1.0,1.0,0.0,1.0,-1.6818287372589111,1.6818264722824097,2.3003735805104952e-06,1.2954522371292114,0.8543091416358948,0.8543091416358948,0.0,45.15129852294922,46.0,38787.015625,0.0,438.1750793457031,1.0,281.2371826171875,284.31988525390625,296.0406188964844,298.48223876953125,293.1499938964844,293.1499938964844,281.54998779296875,40133.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790123224258423,1.0,0.0,0.0,3.012988328933716,3.013007402420044,6.05742741299764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.89794921875,0.0,958.7567749023438,1895.4371337890625,0.0,2281.27685546875,0.7801994681358337,1.0,0.0,3.0,1.0,0.0
18084900,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9981450438499452,0.3565105497837066,0.2383613586425781,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.9419166445732116,0.2200282663106918,0.208821564912796,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9909623861312866,0.2568893730640411,0.1801393330097198,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.9212719798088074,0.2077119499444961,0.1972071975469589,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.8169202208518982,0.1445953100919723,0.6526340842247009,285.2419128417969,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4337158203125,285.2379455566406,1.0,0.3217002153396606,1.0,1.0,0.0,1.0,-1.7728569507598877,1.7728543281555176,2.539684373914497e-06,1.3617701530456543,1.0,1.0,0.0,38.156494140625,46.0,40822.9375,0.0,433.0119323730469,1.0,281.48736572265625,284.3327331542969,296.07391357421875,298.584716796875,293.1499938964844,293.1499938964844,281.54998779296875,26452.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703803777694702,1.0,0.0,0.0,3.423880100250244,3.423900365829468,7.8222274169093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2646484375,0.0,1228.837158203125,1895.4371337890625,0.0,2204.216552734375,0.8467310667037964,1.0,0.0,3.0,1.0,0.0
18084960,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.9988913536071776,0.3617348372936249,0.2440666109323501,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.9345346689224244,0.2200042009353637,0.2088279277086258,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.9849010109901428,0.2564961016178131,0.1797877103090286,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.9140191078186036,0.2076574116945266,0.1971908062696457,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.8115401864051819,0.1445282697677612,0.6525771617889404,285.2215576171875,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.44879150390625,285.2178649902344,1.0,0.3234892189502716,1.0,1.0,0.0,1.0,-1.7793028354644775,1.779300332069397,2.5574222490831744e-06,1.366653323173523,1.0,1.0,0.0,39.01190185546875,64.0,41045.01171875,0.0,439.48040771484375,1.0,281.5390930175781,284.30718994140625,296.15191650390625,298.7541809082031,293.1499938964844,293.1499938964844,281.25,28399.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733748555183411,1.0,0.0,0.0,3.5496325492858887,3.549654245376587,8.40736845475476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.3291015625,0.0,1369.043701171875,1895.4371337890625,0.0,2230.865966796875,0.8767924904823303,1.0,0.0,3.0,1.0,0.0
18085020,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.3653912842273712,0.2724140584468841,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8985512852668762,0.2197654843330383,0.2088508009910583,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9510596990585328,0.2558619379997253,0.1794639527797699,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8809627294540405,0.2073379158973693,0.1971418112516403,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7826065421104431,0.1439866870641708,0.6516700983047485,284.96563720703125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.4408264160156,284.9618530273437,1.0,0.3334636092185974,1.0,1.0,0.0,1.0,-1.811813473701477,1.811810851097107,2.6482857720111497e-06,1.3914848566055298,0.971278190612793,0.971278190612793,0.0,43.89984893798828,82.0,42769.25,0.0,474.6748352050781,1.0,281.2577819824219,284.0152282714844,296.2548217773437,299.0619812011719,293.1499938964844,293.1499938964844,280.95001220703125,32030.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986467480659485,1.0,0.0,0.0,3.712684154510498,3.712707996368408,9.197489134749048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.67041015625,0.0,1573.82373046875,1895.4371337890625,0.0,2459.05908203125,0.9160054922103882,1.0,0.0,3.0,1.0,0.0
18085080,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.3653912842273712,0.2724140584468841,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8985512852668762,0.2197654843330383,0.2088508009910583,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9510596990585328,0.2558619379997253,0.1794639527797699,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8809627294540405,0.2073379158973693,0.1971418112516403,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7826065421104431,0.1439866870641708,0.6516700983047485,284.96563720703125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.4408264160156,284.9618530273437,1.0,0.3334636092185974,1.0,1.0,0.0,1.0,-1.811813473701477,1.811810851097107,2.6482857720111497e-06,1.3914848566055298,0.971278190612793,0.971278190612793,0.0,43.89984893798828,82.0,42769.25,0.0,474.6748352050781,1.0,281.2577819824219,284.0152282714844,296.2548217773437,299.0619812011719,293.1499938964844,293.1499938964844,280.95001220703125,32030.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986467480659485,1.0,0.0,0.0,3.712684154510498,3.712707996368408,9.197489134749048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.67041015625,0.0,1573.82373046875,1895.4371337890625,0.0,2459.05908203125,0.9160054922103882,1.0,0.0,3.0,1.0,0.0
18085140,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.3613002002239227,0.314262181520462,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8560400605201721,0.2193304449319839,0.2087206095457077,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.900674045085907,0.2551998496055603,0.1791793704032898,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8402228951454163,0.2068114280700683,0.1969293802976608,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7452378869056702,0.1428255140781402,0.648362934589386,284.8558044433594,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.3855285644531,284.8680114746094,1.0,0.3481033146381378,1.0,1.0,0.0,1.0,-1.857333064079285,1.857330203056336,2.7805892841570312e-06,1.427643060684204,0.8430067896842957,0.8430067896842957,0.0,52.247467041015625,85.0,43951.70703125,0.0,530.7221069335938,1.0,280.95751953125,283.90692138671875,296.2283020019531,299.1277160644531,293.1499938964844,293.1499938964844,281.25,40454.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182604908943176,1.0,0.0,0.0,3.5507900714874268,3.550813913345337,8.412852707806451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.412109375,0.0,1457.9884033203125,1895.4371337890625,0.0,2639.461181640625,0.8869282007217407,1.0,0.0,3.0,1.0,0.0
18085200,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.3613002002239227,0.314262181520462,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8560400605201721,0.2193304449319839,0.2087206095457077,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.900674045085907,0.2551998496055603,0.1791793704032898,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8402228951454163,0.2068114280700683,0.1969293802976608,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7452378869056702,0.1428255140781402,0.648362934589386,284.8558044433594,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.3855285644531,284.8680114746094,1.0,0.3481033146381378,1.0,1.0,0.0,1.0,-1.857333064079285,1.857330203056336,2.7805892841570312e-06,1.427643060684204,0.8430067896842957,0.8430067896842957,0.0,52.247467041015625,85.0,43951.70703125,0.0,530.7221069335938,1.0,280.95751953125,283.90692138671875,296.2283020019531,299.1277160644531,293.1499938964844,293.1499938964844,281.25,40454.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182604908943176,1.0,0.0,0.0,3.5507900714874268,3.550813913345337,8.412852707806451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.412109375,0.0,1457.9884033203125,1895.4371337890625,0.0,2639.461181640625,0.8869282007217407,1.0,0.0,3.0,1.0,0.0
18085260,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9644076824188232,0.3581361174583435,0.3227962255477905,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8162523508071899,0.2196851521730423,0.2092676013708114,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8558463454246521,0.2556359767913818,0.1795936673879623,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8005051016807556,0.2070244699716568,0.1973542422056198,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7090106010437012,0.1418771147727966,0.6456311345100403,285.0320739746094,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3362731933594,285.0274353027344,1.0,0.3589594960212707,1.0,1.0,0.0,1.0,-1.8650143146514893,1.8650115728378296,2.800652964651817e-06,1.4318232536315918,0.9859941601753236,0.9859941601753236,0.0,62.88089370727539,88.0,43729.15234375,0.0,570.0205688476562,1.0,281.242431640625,284.0522155761719,296.13427734375,298.9555969238281,293.1499938964844,293.1499938964844,280.95001220703125,31984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119201064109802,1.0,0.0,0.0,3.7243964672088623,3.724420547485352,9.255611530534224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.896484375,0.0,1586.8670654296875,1895.4371337890625,0.0,2580.886962890625,0.9189916253089904,1.0,0.0,3.0,1.0,0.0
