time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085320,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9644076824188232,0.3581361174583435,0.3227962255477905,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8162523508071899,0.2196851521730423,0.2092676013708114,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8558463454246521,0.2556359767913818,0.1795936673879623,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8005051016807556,0.2070244699716568,0.1973542422056198,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7090106010437012,0.1418771147727966,0.6456311345100403,285.0320739746094,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3362731933594,285.0274353027344,1.0,0.3589594960212707,1.0,1.0,0.0,1.0,-1.8650143146514893,1.8650115728378296,2.800652964651817e-06,1.4318232536315918,0.9859941601753236,0.9859941601753236,0.0,62.88089370727539,88.0,43729.15234375,0.0,570.0205688476562,1.0,281.242431640625,284.0522155761719,296.13427734375,298.9555969238281,293.1499938964844,293.1499938964844,280.95001220703125,31984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119201064109802,1.0,0.0,0.0,3.7243964672088623,3.724420547485352,9.255611530534224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.896484375,0.0,1586.8670654296875,1895.4371337890625,0.0,2580.886962890625,0.9189916253089904,1.0,0.0,3.0,1.0,0.0
18085380,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9305114150047302,0.3591858744621277,0.3236360549926758,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.789970874786377,0.2196454554796219,0.2097356170415878,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8297131061553955,0.2554767727851867,0.1799014061689376,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7742049098014832,0.2068685889244079,0.1977036297321319,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6833152174949646,0.1407639384269714,0.6426441073417664,284.8590393066406,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3174133300781,284.8664245605469,1.0,0.3669465780258178,1.0,1.0,0.0,1.0,-1.8647698163986208,1.864767074584961,2.794791726046242e-06,1.4278771877288818,0.8433125019073486,0.8433125019073486,0.0,71.51358795166016,76.0,44148.53515625,0.0,596.95703125,1.0,280.95684814453125,283.8887634277344,296.1733703613281,299.0872802734375,293.1499938964844,293.1499938964844,281.25,40497.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242074847221375,1.0,0.0,0.0,3.590533494949341,3.590557813644409,8.602234515819873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.2958984375,0.0,1501.1163330078125,1895.4371337890625,0.0,2694.592041015625,0.8950163125991821,1.0,0.0,3.0,1.0,0.0
18085440,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9305114150047302,0.3591858744621277,0.3236360549926758,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.789970874786377,0.2196454554796219,0.2097356170415878,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8297131061553955,0.2554767727851867,0.1799014061689376,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7742049098014832,0.2068685889244079,0.1977036297321319,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6833152174949646,0.1407639384269714,0.6426441073417664,284.8590393066406,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3174133300781,284.8664245605469,1.0,0.3669465780258178,1.0,1.0,0.0,1.0,-1.8647698163986208,1.864767074584961,2.794791726046242e-06,1.4278771877288818,0.8433125019073486,0.8433125019073486,0.0,71.51358795166016,76.0,44148.53515625,0.0,596.95703125,1.0,280.95684814453125,283.8887634277344,296.1733703613281,299.0872802734375,293.1499938964844,293.1499938964844,281.25,40497.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242074847221375,1.0,0.0,0.0,3.590533494949341,3.590557813644409,8.602234515819873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.2958984375,0.0,1501.1163330078125,1895.4371337890625,0.0,2694.592041015625,0.8950163125991821,1.0,0.0,3.0,1.0,0.0
18085500,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9249944686889648,0.3607124984264374,0.3246548771858215,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7850900292396545,0.2197838276624679,0.2098032385110855,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8250060677528381,0.2556154727935791,0.1799178123474121,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7694308161735535,0.2069387435913086,0.1977145075798034,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6781051754951477,0.1403500437736511,0.6406340599060059,285.0159606933594,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.31475830078125,285.0294189453125,1.0,0.3680812120437622,1.0,1.0,0.0,1.0,-1.863690733909607,1.863687992095948,2.789351583487587e-06,1.425371527671814,0.9413204193115234,0.9413204193115234,0.0,73.25752258300781,76.0,43507.80078125,0.0,601.7174682617188,1.0,281.2004699707031,284.0585021972656,296.0947570800781,298.8613586425781,293.1499938964844,293.1499938964844,281.25,34681.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165735006332397,1.0,0.0,0.0,3.625180959701538,3.625204563140869,8.769052328716498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.3525390625,0.0,1495.932373046875,1895.4371337890625,0.0,2623.85498046875,0.9013990759849548,1.0,0.0,3.0,1.0,0.0
18085560,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.926932454109192,0.3626526296138763,0.3262673318386078,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7855143547058105,0.2201096564531326,0.2100469917058944,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8253993988037109,0.2559800744056701,0.1801187247037887,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7697659134864807,0.2071880251169204,0.1978884637355804,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6776826977729797,0.1401111483573913,0.6392419934272766,285.03076171875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3158264160156,285.0274353027344,1.0,0.3680090606212616,1.0,1.0,0.0,1.0,-1.8646959066390991,1.86469304561615,2.7906492050533416e-06,1.4249448776245115,0.9787646532058716,0.9787646532058716,0.0,73.20267486572266,64.0,43660.6171875,0.0,602.2677612304688,1.0,281.24267578125,284.0451965332031,296.0968322753906,298.9075622558594,293.1499938964844,293.1499938964844,280.95001220703125,32436.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133224248886108,1.0,0.0,0.0,3.727194309234619,3.727218389511109,9.269522251997842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.1982421875,0.0,1593.5350341796875,1895.4371337890625,0.0,2593.822265625,0.9200834035873412,1.0,0.0,3.0,1.0,0.0
18085620,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9407519102096558,0.365318089723587,0.3288421630859375,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.793946385383606,0.2202414274215698,0.2102066725492477,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8333202600479126,0.2559728026390075,0.1801826059818267,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7777581810951233,0.2071978896856308,0.1979245841503143,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6837053298950195,0.1393686681985855,0.6357539296150208,284.8652038574219,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3097229003906,284.87261962890625,1.0,0.3648634552955627,1.0,1.0,0.0,1.0,-1.863915205001831,1.8639123439788816,2.7879673325514887e-06,1.424048662185669,0.8426027297973633,0.8426027297973633,0.0,70.21138763427734,52.0,44070.46484375,0.0,592.2110595703125,1.0,280.9569091796875,283.8879089355469,296.15240478515625,299.0568542480469,293.1499938964844,293.1499938964844,281.25,40622.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823931097984314,1.0,0.0,0.0,3.585660696029663,3.5856850147247314,8.578901429245889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.93408203125,0.0,1496.7354736328125,1895.4371337890625,0.0,2692.02587890625,0.894236147403717,1.0,0.0,3.0,1.0,0.0
18085680,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9407519102096558,0.365318089723587,0.3288421630859375,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.793946385383606,0.2202414274215698,0.2102066725492477,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8333202600479126,0.2559728026390075,0.1801826059818267,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7777581810951233,0.2071978896856308,0.1979245841503143,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6837053298950195,0.1393686681985855,0.6357539296150208,284.8652038574219,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3097229003906,284.87261962890625,1.0,0.3648634552955627,1.0,1.0,0.0,1.0,-1.863915205001831,1.8639123439788816,2.7879673325514887e-06,1.424048662185669,0.8426027297973633,0.8426027297973633,0.0,70.21138763427734,52.0,44070.46484375,0.0,592.2110595703125,1.0,280.9569091796875,283.8879089355469,296.15240478515625,299.0568542480469,293.1499938964844,293.1499938964844,281.25,40622.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823931097984314,1.0,0.0,0.0,3.585660696029663,3.5856850147247314,8.578901429245889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.93408203125,0.0,1496.7354736328125,1895.4371337890625,0.0,2692.02587890625,0.894236147403717,1.0,0.0,3.0,1.0,0.0
18085740,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9677746295928956,0.369236409664154,0.3317323327064514,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8132146596908569,0.2208739221096038,0.2103684246540069,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.852202296257019,0.2566194832324981,0.1802737712860107,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7967053055763245,0.2076789438724517,0.1979537457227707,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6996211409568787,0.1390027403831482,0.6322616934776306,285.0350952148437,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31182861328125,285.0314636230469,1.0,0.3588472306728363,1.0,1.0,0.0,1.0,-1.8635278940200808,1.863525032997132,2.789688551274594e-06,1.4258418083190918,0.980017364025116,0.980017364025116,0.0,64.06790924072266,40.0,43594.28125,0.0,572.44287109375,1.0,281.2427673339844,284.0419311523437,296.0849914550781,298.8895263671875,293.1499938964844,293.1499938964844,280.95001220703125,32369.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126715421676636,1.0,0.0,0.0,3.7264692783355713,3.726493358612061,9.265916105505312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.30859375,0.0,1592.190185546875,1895.4371337890625,0.0,2587.817138671875,0.9198098182678224,1.0,0.0,3.0,1.0,0.0
18085800,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9677746295928956,0.369236409664154,0.3317323327064514,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8132146596908569,0.2208739221096038,0.2103684246540069,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.852202296257019,0.2566194832324981,0.1802737712860107,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7967053055763245,0.2076789438724517,0.1979537457227707,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6996211409568787,0.1390027403831482,0.6322616934776306,285.0350952148437,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31182861328125,285.0314636230469,1.0,0.3588472306728363,1.0,1.0,0.0,1.0,-1.8635278940200808,1.863525032997132,2.789688551274594e-06,1.4258418083190918,0.980017364025116,0.980017364025116,0.0,64.06790924072266,40.0,43594.28125,0.0,572.44287109375,1.0,281.2427673339844,284.0419311523437,296.0849914550781,298.8895263671875,293.1499938964844,293.1499938964844,280.95001220703125,32369.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126715421676636,1.0,0.0,0.0,3.7264692783355713,3.726493358612061,9.265916105505312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.30859375,0.0,1592.190185546875,1895.4371337890625,0.0,2587.817138671875,0.9198098182678224,1.0,0.0,3.0,1.0,0.0
18085860,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.3720614612102508,0.3338312208652496,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8411936163902283,0.2211271077394485,0.2104582488536834,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8833122253417969,0.2566978931427002,0.1802630275487899,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8252111077308655,0.2078037559986114,0.1979138851165771,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7239444255828857,0.1384556591510772,0.6288146376609802,284.86669921875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3070678710937,284.87384033203125,1.0,0.3509426414966583,1.0,1.0,0.0,1.0,-1.8621529340744016,1.8621501922607424,2.789905693134642e-06,1.4278814792633057,0.8439953923225403,0.8439953923225403,0.0,56.169700622558594,28.0,44020.828125,0.0,546.37646484375,1.0,280.9569091796875,283.8818054199219,296.1457824707031,299.04608154296875,293.1499938964844,293.1499938964844,281.25,40507.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233422636985779,1.0,0.0,0.0,3.589430332183838,3.589454412460327,8.596948646300007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.7060546875,0.0,1499.98681640625,1895.4371337890625,0.0,2686.560546875,0.8949607610702515,1.0,0.0,3.0,1.0,0.0
18085920,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.3720614612102508,0.3338312208652496,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8411936163902283,0.2211271077394485,0.2104582488536834,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8833122253417969,0.2566978931427002,0.1802630275487899,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8252111077308655,0.2078037559986114,0.1979138851165771,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7239444255828857,0.1384556591510772,0.6288146376609802,284.86669921875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3070678710937,284.87384033203125,1.0,0.3509426414966583,1.0,1.0,0.0,1.0,-1.8621529340744016,1.8621501922607424,2.789905693134642e-06,1.4278814792633057,0.8439953923225403,0.8439953923225403,0.0,56.169700622558594,28.0,44020.828125,0.0,546.37646484375,1.0,280.9569091796875,283.8818054199219,296.1457824707031,299.04608154296875,293.1499938964844,293.1499938964844,281.25,40507.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233422636985779,1.0,0.0,0.0,3.589430332183838,3.589454412460327,8.596948646300007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.7060546875,0.0,1499.98681640625,1895.4371337890625,0.0,2686.560546875,0.8949607610702515,1.0,0.0,3.0,1.0,0.0
18085980,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8832463622093201,0.3849780559539795,0.3436655104160309,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7420751452445984,0.2237092703580856,0.2129567265510559,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7788084149360657,0.2601000368595123,0.1822398602962494,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.728040337562561,0.2100616991519928,0.2002249360084533,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.6352502703666687,0.1392560303211212,0.6354740858078003,284.7620849609375,284.95001220703125,296.3399963378906,293.1150207519531,296.3386535644531,297.3583374023437,284.6974792480469,1.0,0.3262804448604584,1.0,1.0,0.0,1.0,-1.3559123277664185,1.3559105396270752,1.7140858972197748e-06,1.2044165134429932,0.7609511613845825,0.7609511613845825,0.0,89.85625457763672,25.0,37852.19140625,0.0,487.0770568847656,1.0,281.241943359375,283.7065734863281,296.0458068847656,298.669677734375,293.1499938964844,293.1499938964844,281.54998779296875,40108.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071718215942383,1.0,0.0,0.0,3.583040714263916,3.5830647945404053,8.566369729123835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.9375,0.0,1490.1170654296875,1895.4371337890625,0.0,2537.17333984375,0.8877419829368591,1.0,0.0,3.0,1.0,0.0
18086040,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8832463622093201,0.3849780559539795,0.3436655104160309,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7420751452445984,0.2237092703580856,0.2129567265510559,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7788084149360657,0.2601000368595123,0.1822398602962494,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.728040337562561,0.2100616991519928,0.2002249360084533,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.6352502703666687,0.1392560303211212,0.6354740858078003,284.7620849609375,284.95001220703125,296.3399963378906,293.1150207519531,296.3386535644531,297.3583374023437,284.6974792480469,1.0,0.3262804448604584,1.0,1.0,0.0,1.0,-1.3559123277664185,1.3559105396270752,1.7140858972197748e-06,1.2044165134429932,0.7609511613845825,0.7609511613845825,0.0,89.85625457763672,25.0,37852.19140625,0.0,487.0770568847656,1.0,281.241943359375,283.7065734863281,296.0458068847656,298.669677734375,293.1499938964844,293.1499938964844,281.54998779296875,40108.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071718215942383,1.0,0.0,0.0,3.583040714263916,3.5830647945404053,8.566369729123835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.9375,0.0,1490.1170654296875,1895.4371337890625,0.0,2537.17333984375,0.8877419829368591,1.0,0.0,3.0,1.0,0.0
18086100,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.9550966024398804,0.3914585411548614,0.3497000932693481,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.7926194667816162,0.2240450084209442,0.2135693430900573,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.8319410681724548,0.2606137096881866,0.1829836964607238,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7757323384284973,0.2101273238658905,0.2005266994237899,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6785252690315247,0.1391508430242538,0.6353341341018677,285.23065185546875,284.95001220703125,296.3583374023437,293.115234375,296.3570861816406,297.3964538574219,285.1947937011719,1.0,0.3266757726669311,1.0,1.0,0.0,1.0,-1.5859425067901611,1.5859403610229492,2.06503932531632e-06,1.2265015840530396,1.0,1.0,0.0,66.77076721191406,25.0,39010.5859375,0.0,488.1833190917969,1.0,281.4933776855469,284.2097473144531,295.9877319335937,298.55181884765625,293.1499938964844,293.1499938964844,281.54998779296875,30484.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900314927101135,1.0,0.0,0.0,3.608845233917236,3.608867883682251,8.690200843375351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.2138671875,0.0,1447.0576171875,1895.4371337890625,0.0,2380.6572265625,0.8952571153640747,1.0,0.0,3.0,1.0,0.0
18086160,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.9990000128746032,0.399546205997467,0.2659580111503601,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.912661612033844,0.2244099825620651,0.213028535246849,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.965090274810791,0.2605560719966888,0.1826436221599578,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8924502730369568,0.2105090022087097,0.1999020874500274,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.7802276611328125,0.1395905464887619,0.6305913329124451,285.1766052246094,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.41522216796875,285.1707458496094,1.0,0.3279219269752502,1.0,1.0,0.0,1.0,-1.7911431789398191,1.7911405563354492,2.591909378679702e-06,1.3769316673278809,1.0,1.0,0.0,42.44853591918945,43.0,41381.25390625,0.0,457.15228271484375,1.0,281.5408935546875,284.20703125,296.053955078125,298.6888732910156,293.1499938964844,293.1499938964844,281.25,31115.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869162559509277,1.0,0.0,0.0,3.714393615722656,3.7144174575805664,9.205961077896064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.123046875,0.0,1568.8074951171875,1895.4371337890625,0.0,2352.4541015625,0.9161368012428284,1.0,0.0,3.0,1.0,0.0
18086220,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.4112958312034607,0.2657292783260345,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.912880003452301,0.224191352725029,0.2129816114902496,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9644737243652344,0.2596909701824188,0.1821427941322326,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8926070928573608,0.2102404981851577,0.199833258986473,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7805071473121643,0.1394810527563095,0.6307137608528137,284.9178771972656,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.45953369140625,284.91656494140625,1.0,0.3284326493740082,1.0,1.0,0.0,1.0,-1.79005229473114,1.79004967212677,2.588169081718661e-06,1.375563144683838,0.9325528740882874,0.9325528740882874,0.0,42.37321853637695,61.0,42318.6953125,0.0,456.3016052246094,1.0,281.25653076171875,283.9363708496094,296.1698608398437,298.9543151855469,293.1499938964844,293.1499938964844,280.95001220703125,35256.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027633428573608,1.0,0.0,0.0,3.77503514289856,3.775060415267944,9.5090098284345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.31591796875,0.0,1671.0201416015625,1895.4371337890625,0.0,2496.716552734375,0.932056188583374,1.0,0.0,3.0,1.0,0.0
18086280,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.4112958312034607,0.2657292783260345,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.912880003452301,0.224191352725029,0.2129816114902496,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9644737243652344,0.2596909701824188,0.1821427941322326,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8926070928573608,0.2102404981851577,0.199833258986473,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7805071473121643,0.1394810527563095,0.6307137608528137,284.9178771972656,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.45953369140625,284.91656494140625,1.0,0.3284326493740082,1.0,1.0,0.0,1.0,-1.79005229473114,1.79004967212677,2.588169081718661e-06,1.375563144683838,0.9325528740882874,0.9325528740882874,0.0,42.37321853637695,61.0,42318.6953125,0.0,456.3016052246094,1.0,281.25653076171875,283.9363708496094,296.1698608398437,298.9543151855469,293.1499938964844,293.1499938964844,280.95001220703125,35256.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027633428573608,1.0,0.0,0.0,3.77503514289856,3.775060415267944,9.5090098284345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.31591796875,0.0,1671.0201416015625,1895.4371337890625,0.0,2496.716552734375,0.932056188583374,1.0,0.0,3.0,1.0,0.0
18086340,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.4162779152393341,0.2866774499416351,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8885984420776367,0.2238720208406448,0.2127700746059417,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9371659755706788,0.2589146196842193,0.1816302388906479,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8694196939468384,0.2098052352666854,0.1995285898447036,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7602681517601013,0.1389287859201431,0.6292125582695007,284.85552978515625,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4589538574219,284.8697204589844,1.0,0.3357651531696319,1.0,1.0,0.0,1.0,-1.8121545314788816,1.812151908874512,2.649510861374438e-06,1.3919427394866943,0.8172197937965393,0.8172197937965393,0.0,46.27605056762695,79.0,42861.44921875,0.0,482.22161865234375,1.0,280.9580383300781,283.89215087890625,296.1630859375,298.9926147460937,293.1499938964844,293.1499938964844,281.25,43090.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143798112869263,1.0,0.0,0.0,3.480147123336792,3.480170726776123,8.08143511221715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.16455078125,0.0,1402.8681640625,1895.4371337890625,0.0,2603.583984375,0.8744822144508362,1.0,0.0,3.0,1.0,0.0
18086400,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.4162779152393341,0.2866774499416351,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8885984420776367,0.2238720208406448,0.2127700746059417,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9371659755706788,0.2589146196842193,0.1816302388906479,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8694196939468384,0.2098052352666854,0.1995285898447036,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7602681517601013,0.1389287859201431,0.6292125582695007,284.85552978515625,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4589538574219,284.8697204589844,1.0,0.3357651531696319,1.0,1.0,0.0,1.0,-1.8121545314788816,1.812151908874512,2.649510861374438e-06,1.3919427394866943,0.8172197937965393,0.8172197937965393,0.0,46.27605056762695,79.0,42861.44921875,0.0,482.22161865234375,1.0,280.9580383300781,283.89215087890625,296.1630859375,298.9926147460937,293.1499938964844,293.1499938964844,281.25,43090.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143798112869263,1.0,0.0,0.0,3.480147123336792,3.480170726776123,8.08143511221715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.16455078125,0.0,1402.8681640625,1895.4371337890625,0.0,2603.583984375,0.8744822144508362,1.0,0.0,3.0,1.0,0.0
18086460,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.4175224900245666,0.3195599615573883,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8577980399131775,0.22487473487854,0.2135738581418991,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9004815220832825,0.2597904503345489,0.182086631655693,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8401049971580505,0.2106053233146667,0.2001600265502929,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.734615683555603,0.1390184909105301,0.6296544671058655,285.0632019042969,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4297790527344,285.06268310546875,1.0,0.348485916852951,1.0,1.0,0.0,1.0,-1.8544278144836424,1.854425072669983,2.769961156445788e-06,1.4238166809082031,0.9863455891609192,0.9863455891609192,0.0,53.12725830078125,97.0,43341.91796875,0.0,531.5270385742188,1.0,281.2421875,284.06103515625,296.1054992675781,298.8729858398437,293.1499938964844,293.1499938964844,280.95001220703125,31484.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040963411331177,1.0,0.0,0.0,3.676643133163452,3.676666736602783,9.019786375574768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.9482421875,0.0,1528.97998046875,1895.4371337890625,0.0,2508.93603515625,0.9081593751907348,1.0,0.0,3.0,1.0,0.0
18086520,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.4175224900245666,0.3195599615573883,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8577980399131775,0.22487473487854,0.2135738581418991,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9004815220832825,0.2597904503345489,0.182086631655693,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8401049971580505,0.2106053233146667,0.2001600265502929,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.734615683555603,0.1390184909105301,0.6296544671058655,285.0632019042969,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4297790527344,285.06268310546875,1.0,0.348485916852951,1.0,1.0,0.0,1.0,-1.8544278144836424,1.854425072669983,2.769961156445788e-06,1.4238166809082031,0.9863455891609192,0.9863455891609192,0.0,53.12725830078125,97.0,43341.91796875,0.0,531.5270385742188,1.0,281.2421875,284.06103515625,296.1054992675781,298.8729858398437,293.1499938964844,293.1499938964844,280.95001220703125,31484.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040963411331177,1.0,0.0,0.0,3.676643133163452,3.676666736602783,9.019786375574768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.9482421875,0.0,1528.97998046875,1895.4371337890625,0.0,2508.93603515625,0.9081593751907348,1.0,0.0,3.0,1.0,0.0
18086580,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.4138173162937164,0.3607215285301208,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8272405862808228,0.2260098755359649,0.2150423377752304,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.865561306476593,0.2605781555175781,0.1829836070537567,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8103278279304504,0.211551234126091,0.2014426589012146,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7076190710067749,0.1391510218381881,0.6321306824684143,284.920166015625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3746643066406,284.927001953125,1.0,0.3653160631656647,1.0,1.0,0.0,1.0,-1.911200165748596,1.9111971855163568,2.93740981760493e-06,1.467146396636963,0.8986344933509827,0.8986344933509827,0.0,62.750118255615234,100.0,45168.28125,0.0,602.4647827148438,1.0,280.9566955566406,283.8950500488281,296.1975402832031,299.1368713378906,293.1499938964844,293.1499938964844,281.25,36755.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205839991569519,1.0,0.0,0.0,3.668619155883789,3.6686434745788574,8.980459256235918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.74462890625,0.0,1559.6610107421875,1895.4371337890625,0.0,2660.98046875,0.9100066423416138,1.0,0.0,3.0,1.0,0.0
18086640,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.4138173162937164,0.3607215285301208,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8272405862808228,0.2260098755359649,0.2150423377752304,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.865561306476593,0.2605781555175781,0.1829836070537567,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8103278279304504,0.211551234126091,0.2014426589012146,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7076190710067749,0.1391510218381881,0.6321306824684143,284.920166015625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3746643066406,284.927001953125,1.0,0.3653160631656647,1.0,1.0,0.0,1.0,-1.911200165748596,1.9111971855163568,2.93740981760493e-06,1.467146396636963,0.8986344933509827,0.8986344933509827,0.0,62.750118255615234,100.0,45168.28125,0.0,602.4647827148438,1.0,280.9566955566406,283.8950500488281,296.1975402832031,299.1368713378906,293.1499938964844,293.1499938964844,281.25,36755.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205839991569519,1.0,0.0,0.0,3.668619155883789,3.6686434745788574,8.980459256235918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.74462890625,0.0,1559.6610107421875,1895.4371337890625,0.0,2660.98046875,0.9100066423416138,1.0,0.0,3.0,1.0,0.0
18086700,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9916828274726868,0.4114018976688385,0.3713922202587127,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.811919629573822,0.2267729640007019,0.2158336788415908,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8485909700393677,0.2611924707889557,0.1834381967782974,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7940751314163208,0.2122077792882919,0.2021424174308776,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6924912333488464,0.1392809450626373,0.6333717703819275,285.0806884765625,284.95001220703125,296.5416564941406,293.14117431640625,296.5406188964844,297.3446350097656,285.09393310546875,1.0,0.3722269237041473,1.0,1.0,0.0,1.0,-1.9275343418121336,1.927531361579895,2.987374045915203e-06,1.4801286458969116,1.0,1.0,0.0,68.33373260498047,100.0,44914.5859375,0.0,632.948974609375,1.0,281.2031555175781,284.06036376953125,296.1391906738281,298.9704284667969,293.1499938964844,293.1499938964844,281.25,32584.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171177506446838,1.0,0.0,0.0,3.743607759475708,3.743632078170776,9.3513421006719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8330078125,0.0,1613.6180419921875,1895.4371337890625,0.0,2628.887939453125,0.9255056977272034,1.0,0.0,3.0,1.0,0.0
18086760,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9740585684776306,0.4114555716514587,0.3705928921699524,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7968764901161194,0.2277298420667648,0.2168873846530914,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.833609402179718,0.2620291709899902,0.184129387140274,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7791363596916199,0.2130471318960189,0.2030889987945556,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.678582489490509,0.1395585536956787,0.6353708505630493,285.1092224121094,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3318786621094,285.1093139648437,1.0,0.3780082464218139,1.0,1.0,0.0,1.0,-1.9325464963912964,1.9325435161590576,3.0023275030544028e-06,1.483781099319458,1.0,1.0,0.0,74.03916931152344,88.0,45075.02734375,0.0,655.3950805664062,1.0,281.2427673339844,284.0676574707031,296.1488952636719,299.03778076171875,293.1499938964844,293.1499938964844,280.95001220703125,32777.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175656199455261,1.0,0.0,0.0,3.81354022026062,3.813565254211426,9.703981049824506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.88427734375,0.0,1697.649658203125,1895.4371337890625,0.0,2633.031494140625,0.9396638870239258,1.0,0.0,3.0,1.0,0.0
18086820,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9630374312400818,0.4133632183074951,0.3720346689224243,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7884894609451294,0.2291740477085113,0.2185607552528381,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8250036835670471,0.262978732585907,0.1850773990154266,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7709214091300964,0.2142869532108307,0.2045607417821884,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6704955101013184,0.1399907618761062,0.6382729411125183,284.9037780761719,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3227233886719,284.9049072265625,1.0,0.3824848532676697,1.0,1.0,0.0,1.0,-1.942680835723877,1.9426778554916384,3.0331243578984868e-06,1.4914662837982178,0.9306237697601318,0.9306237697601318,0.0,78.2324447631836,76.0,46220.15234375,0.0,677.0635986328125,1.0,280.9557800292969,283.8424987792969,296.20916748046875,299.23785400390625,293.1499938964844,293.1499938964844,280.6499938964844,36494.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332498669624329,1.0,0.0,0.0,3.825348377227783,3.825374126434326,9.764167998582709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.75146484375,0.0,1741.0166015625,1895.4371337890625,0.0,2778.718994140625,0.944389283657074,1.0,0.0,3.0,1.0,0.0
18086880,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9630374312400818,0.4133632183074951,0.3720346689224243,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7884894609451294,0.2291740477085113,0.2185607552528381,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8250036835670471,0.262978732585907,0.1850773990154266,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7709214091300964,0.2142869532108307,0.2045607417821884,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6704955101013184,0.1399907618761062,0.6382729411125183,284.9037780761719,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3227233886719,284.9049072265625,1.0,0.3824848532676697,1.0,1.0,0.0,1.0,-1.942680835723877,1.9426778554916384,3.0331243578984868e-06,1.4914662837982178,0.9306237697601318,0.9306237697601318,0.0,78.2324447631836,76.0,46220.15234375,0.0,677.0635986328125,1.0,280.9557800292969,283.8424987792969,296.20916748046875,299.23785400390625,293.1499938964844,293.1499938964844,280.6499938964844,36494.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332498669624329,1.0,0.0,0.0,3.825348377227783,3.825374126434326,9.764167998582709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.75146484375,0.0,1741.0166015625,1895.4371337890625,0.0,2778.718994140625,0.944389283657074,1.0,0.0,3.0,1.0,0.0
18086940,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.969692587852478,0.4161671698093414,0.3742070198059082,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7938652634620667,0.2304487526416778,0.2196603417396545,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8293445110321045,0.2636522054672241,0.1854684054851532,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7759491801261902,0.2153577804565429,0.2054736167192459,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6745579838752747,0.1404523402452469,0.6397897601127625,284.85528564453125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.32080078125,284.86700439453125,1.0,0.3818864226341247,1.0,1.0,0.0,1.0,-1.949996829032898,1.9499937295913696,3.0552023417840246e-06,1.4968314170837402,0.8209091424942017,0.8209091424942017,0.0,76.85137939453125,64.0,46470.2734375,0.0,678.2022094726562,1.0,280.65728759765625,283.806884765625,296.19091796875,299.2480163574219,293.1499938964844,293.1499938964844,280.95001220703125,43370.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428740501403809,1.0,0.0,0.0,3.517275333404541,3.5172994136810303,8.254790486716956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.38525390625,0.0,1443.5975341796875,1895.4371337890625,0.0,2868.57861328125,0.8828619718551636,1.0,0.0,3.0,1.0,0.0
18087000,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.969692587852478,0.4161671698093414,0.3742070198059082,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7938652634620667,0.2304487526416778,0.2196603417396545,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8293445110321045,0.2636522054672241,0.1854684054851532,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7759491801261902,0.2153577804565429,0.2054736167192459,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6745579838752747,0.1404523402452469,0.6397897601127625,284.85528564453125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.32080078125,284.86700439453125,1.0,0.3818864226341247,1.0,1.0,0.0,1.0,-1.949996829032898,1.9499937295913696,3.0552023417840246e-06,1.4968314170837402,0.8209091424942017,0.8209091424942017,0.0,76.85137939453125,64.0,46470.2734375,0.0,678.2022094726562,1.0,280.65728759765625,283.806884765625,296.19091796875,299.2480163574219,293.1499938964844,293.1499938964844,280.95001220703125,43370.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428740501403809,1.0,0.0,0.0,3.517275333404541,3.5172994136810303,8.254790486716956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.38525390625,0.0,1443.5975341796875,1895.4371337890625,0.0,2868.57861328125,0.8828619718551636,1.0,0.0,3.0,1.0,0.0
18087060,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9908326268196106,0.4212969243526459,0.3781063556671142,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8129699230194092,0.2327557057142257,0.221336543560028,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8471996188163757,0.2655832171440124,0.1864088922739029,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.794655442237854,0.2173937112092971,0.2069102078676223,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6911357641220093,0.1417367160320282,0.6433840394020081,285.03143310546875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3355407714844,285.0294189453125,1.0,0.3782770335674286,1.0,1.0,0.0,1.0,-1.9638564586639404,1.963853359222412,3.097160515608266e-06,1.5069177150726318,0.9597336053848268,0.9597336053848268,0.0,71.07942199707031,52.0,46370.83203125,0.0,669.8120727539062,1.0,280.9420166015625,283.9588317871094,296.1328125,299.0971374511719,293.1499938964844,293.1499938964844,280.6499938964844,32608.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308672904968262,1.0,0.0,0.0,3.67611026763916,3.6761341094970703,9.01717214674136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.87158203125,0.0,1536.85400390625,1895.4371337890625,0.0,2756.520751953125,0.9087105989456176,1.0,0.0,3.0,1.0,0.0
18087120,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9908326268196106,0.4212969243526459,0.3781063556671142,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8129699230194092,0.2327557057142257,0.221336543560028,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8471996188163757,0.2655832171440124,0.1864088922739029,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.794655442237854,0.2173937112092971,0.2069102078676223,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6911357641220093,0.1417367160320282,0.6433840394020081,285.03143310546875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3355407714844,285.0294189453125,1.0,0.3782770335674286,1.0,1.0,0.0,1.0,-1.9638564586639404,1.963853359222412,3.097160515608266e-06,1.5069177150726318,0.9597336053848268,0.9597336053848268,0.0,71.07942199707031,52.0,46370.83203125,0.0,669.8120727539062,1.0,280.9420166015625,283.9588317871094,296.1328125,299.0971374511719,293.1499938964844,293.1499938964844,280.6499938964844,32608.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308672904968262,1.0,0.0,0.0,3.67611026763916,3.6761341094970703,9.01717214674136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.87158203125,0.0,1536.85400390625,1895.4371337890625,0.0,2756.520751953125,0.9087105989456176,1.0,0.0,3.0,1.0,0.0
