time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087180,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.4267531037330627,0.3665524125099182,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.832665205001831,0.2347782105207443,0.2231621742248535,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8678038716316223,0.2670044302940368,0.187388390302658,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8151493668556213,0.2191599160432815,0.208488330245018,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7098830342292786,0.1429934501647949,0.6482668519020081,284.8807067871094,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3496398925781,284.8858947753906,1.0,0.3720251619815826,1.0,1.0,0.0,1.0,-1.9592229127883911,1.9592198133468628,3.081784143432742e-06,1.5026427507400513,0.8401462435722351,0.8401462435722351,0.0,65.12892150878906,40.0,46834.6953125,0.0,646.9655151367188,1.0,280.65728759765625,283.8101806640625,296.2055358886719,299.2769775390625,293.1499938964844,293.1499938964844,280.95001220703125,40171.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841497004032135,1.0,0.0,0.0,3.544599771499634,3.544623613357544,8.383545377910195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.71875,0.0,1449.3470458984375,1895.4371337890625,0.0,2855.705078125,0.884988009929657,1.0,0.0,3.0,1.0,0.0
18087240,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.4267531037330627,0.3665524125099182,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.832665205001831,0.2347782105207443,0.2231621742248535,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8678038716316223,0.2670044302940368,0.187388390302658,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8151493668556213,0.2191599160432815,0.208488330245018,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7098830342292786,0.1429934501647949,0.6482668519020081,284.8807067871094,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3496398925781,284.8858947753906,1.0,0.3720251619815826,1.0,1.0,0.0,1.0,-1.9592229127883911,1.9592198133468628,3.081784143432742e-06,1.5026427507400513,0.8401462435722351,0.8401462435722351,0.0,65.12892150878906,40.0,46834.6953125,0.0,646.9655151367188,1.0,280.65728759765625,283.8101806640625,296.2055358886719,299.2769775390625,293.1499938964844,293.1499938964844,280.95001220703125,40171.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841497004032135,1.0,0.0,0.0,3.544599771499634,3.544623613357544,8.383545377910195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.71875,0.0,1449.3470458984375,1895.4371337890625,0.0,2855.705078125,0.884988009929657,1.0,0.0,3.0,1.0,0.0
18087300,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.4321572482585907,0.3526539802551269,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8438607454299927,0.2359652519226074,0.2240258008241653,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8798727989196777,0.2679225206375122,0.1878131031990051,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8260072469711304,0.2202016115188598,0.2092255055904388,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7198195457458496,0.1437789499759674,0.6507084369659424,285.0189208984375,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.37176513671875,285.02850341796875,1.0,0.3678025603294372,1.0,1.0,0.0,1.0,-1.9498096704483032,1.949806571006775,3.052688725802e-06,1.4953476190567017,0.9301744103431702,0.9301744103431702,0.0,61.93372344970703,40.0,46080.21484375,0.0,628.5198974609375,1.0,280.8991394042969,283.9620056152344,296.14129638671875,299.0639343261719,293.1499938964844,293.1499938964844,280.95001220703125,34536.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340099453926086,1.0,0.0,0.0,3.5860350131988525,3.5860581398010254,8.580693133808381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.99609375,0.0,1452.4071044921875,1895.4371337890625,0.0,2785.804931640625,0.8922818303108215,1.0,0.0,3.0,1.0,0.0
18087360,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.4391802251338959,0.3369815349578857,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.857681930065155,0.2373196631669998,0.2251243442296981,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.894704282283783,0.2690279185771942,0.1884504556655883,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8389855623245239,0.2213986814022064,0.2101799249649047,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7312302589416504,0.144748717546463,0.6541123986244202,285.0144348144531,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.40380859375,285.00933837890625,1.0,0.3629859685897827,1.0,1.0,0.0,1.0,-1.9383084774017327,1.9383054971694944,3.017360313606332e-06,1.4864410161972046,0.9521193504333496,0.9521193504333496,0.0,58.44816589355469,43.0,46038.07421875,0.0,608.3540649414062,1.0,280.9422302246094,283.9379577636719,296.1503601074219,299.11004638671875,293.1499938964844,293.1499938964844,280.6499938964844,32793.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305525779724121,1.0,0.0,0.0,3.677868366241455,3.677892208099365,9.025798703987676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.45654296875,0.0,1540.2174072265625,1895.4371337890625,0.0,2753.590087890625,0.9090781211853028,1.0,0.0,3.0,1.0,0.0
18087420,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.4537409842014313,0.3153387606143951,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8796392679214478,0.2395698279142379,0.2271999567747116,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.918161392211914,0.2705458700656891,0.1895184069871902,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8594285249710083,0.2233539074659347,0.2119745910167694,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7492666840553284,0.1465967297554016,0.6617134213447571,284.8739318847656,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.47186279296875,284.8829040527344,1.0,0.3577375411987304,1.0,1.0,0.0,1.0,-1.9273651838302608,1.9273622035980225,2.983723334182286e-06,1.4777995347976685,0.824021577835083,0.824021577835083,0.0,53.992286682128906,46.0,46136.984375,0.0,585.6394653320312,1.0,280.65753173828125,283.8180847167969,296.20867919921875,299.23779296875,293.1499938964844,293.1499938964844,280.95001220703125,41397.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382918834686279,1.0,0.0,0.0,3.4812464714050293,3.481269836425781,8.086541924967605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.578125,0.0,1391.9205322265625,1895.4371337890625,0.0,2825.760498046875,0.8724645376205444,1.0,0.0,3.0,1.0,0.0
18087480,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.4537409842014313,0.3153387606143951,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8796392679214478,0.2395698279142379,0.2271999567747116,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.918161392211914,0.2705458700656891,0.1895184069871902,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8594285249710083,0.2233539074659347,0.2119745910167694,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7492666840553284,0.1465967297554016,0.6617134213447571,284.8739318847656,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.47186279296875,284.8829040527344,1.0,0.3577375411987304,1.0,1.0,0.0,1.0,-1.9273651838302608,1.9273622035980225,2.983723334182286e-06,1.4777995347976685,0.824021577835083,0.824021577835083,0.0,53.992286682128906,46.0,46136.984375,0.0,585.6394653320312,1.0,280.65753173828125,283.8180847167969,296.20867919921875,299.23779296875,293.1499938964844,293.1499938964844,280.95001220703125,41397.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382918834686279,1.0,0.0,0.0,3.4812464714050293,3.481269836425781,8.086541924967605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.578125,0.0,1391.9205322265625,1895.4371337890625,0.0,2825.760498046875,0.8724645376205444,1.0,0.0,3.0,1.0,0.0
18087540,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.4690770506858825,0.2999987304210663,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8980608582496643,0.2424880415201187,0.229633942246437,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9386575818061828,0.272846519947052,0.190857708454132,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8767858743667603,0.2259148210287094,0.214089348912239,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7651119232177734,0.1490092277526855,0.6712047457695007,285.0242919921875,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5417175292969,285.0216064453125,1.0,0.3552501499652862,1.0,1.0,0.0,1.0,-1.9274042844772337,1.9274013042449951,2.9837412967026467e-06,1.4777588844299316,0.9494003653526306,0.9494003653526306,0.0,51.19404602050781,49.0,45812.0703125,0.0,576.4866943359375,1.0,280.9411315917969,283.95147705078125,296.164306640625,299.0977478027344,293.1499938964844,293.1499938964844,280.6499938964844,32458.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826268196105957,1.0,0.0,0.0,3.639765501022339,3.639788866043091,8.839753036227194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.23779296875,0.0,1495.388427734375,1895.4371337890625,0.0,2713.734375,0.9003648161888123,1.0,0.0,3.0,1.0,0.0
18087600,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.4690770506858825,0.2999987304210663,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8980608582496643,0.2424880415201187,0.229633942246437,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9386575818061828,0.272846519947052,0.190857708454132,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8767858743667603,0.2259148210287094,0.214089348912239,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7651119232177734,0.1490092277526855,0.6712047457695007,285.0242919921875,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5417175292969,285.0216064453125,1.0,0.3552501499652862,1.0,1.0,0.0,1.0,-1.9274042844772337,1.9274013042449951,2.9837412967026467e-06,1.4777588844299316,0.9494003653526306,0.9494003653526306,0.0,51.19404602050781,49.0,45812.0703125,0.0,576.4866943359375,1.0,280.9411315917969,283.95147705078125,296.164306640625,299.0977478027344,293.1499938964844,293.1499938964844,280.6499938964844,32458.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826268196105957,1.0,0.0,0.0,3.639765501022339,3.639788866043091,8.839753036227194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.23779296875,0.0,1495.388427734375,1895.4371337890625,0.0,2713.734375,0.9003648161888123,1.0,0.0,3.0,1.0,0.0
18087660,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.4770302474498749,0.2936200499534607,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.906834602355957,0.2439881414175033,0.2311280220746994,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9478841423988342,0.2739006578922272,0.1916910111904144,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.885053277015686,0.2272180765867233,0.2153924405574798,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7729606628417969,0.1503272503614425,0.6772311329841614,284.8683166503906,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.5763244628906,284.8599853515625,1.0,0.3548739552497864,1.0,1.0,0.0,1.0,-1.931338906288147,1.931335926055908,2.995750037371181e-06,1.4808233976364136,0.8466377258300781,0.8466377258300781,0.0,50.16847610473633,49.0,46584.37109375,0.0,575.9671020507812,1.0,280.6888427734375,283.7767028808594,296.2431640625,299.32379150390625,293.1499938964844,293.1499938964844,280.6499938964844,37566.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834133505821228,1.0,0.0,0.0,3.611696720123291,3.61172080039978,8.70393932927982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.0419921875,0.0,1502.5712890625,1895.4371337890625,0.0,2786.95703125,0.8952444791793823,1.0,0.0,3.0,1.0,0.0
18087720,297.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.4828955829143524,0.2902377247810364,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.912169337272644,0.2450713664293289,0.2321366816759109,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.952799677848816,0.2745814025402069,0.1921654045581817,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8897926211357117,0.2281467020511627,0.2162581086158752,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7776563167572021,0.1512894630432129,0.6815018057823181,284.8903503417969,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6005554199219,284.8980407714844,1.0,0.3549793660640716,1.0,1.0,0.0,1.0,-1.9352247714996336,1.935221791267395,3.0076485018071253e-06,1.4838581085205078,0.8374066948890686,0.8374066948890686,0.0,49.67903518676758,69.0,46412.02734375,0.0,577.1751708984375,1.0,280.6583251953125,283.8227844238281,296.2367248535156,299.2733764648437,293.1499938964844,293.1499938964844,280.95001220703125,39980.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361385464668274,1.0,0.0,0.0,3.4995808601379395,3.4996042251586914,8.171944045898272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.08642578125,0.0,1400.7293701171875,1895.4371337890625,0.0,2805.659912109375,0.87523353099823,1.0,0.0,3.0,1.0,0.0
18087780,297.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.4947881400585174,0.3014702200889587,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9037684202194214,0.2483168840408325,0.2350493967533111,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9423238039016724,0.2770752012729645,0.1937612444162368,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8818283081054688,0.2309777736663818,0.2187989801168441,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7721386551856995,0.1539487540721893,0.6931489706039429,285.0668029785156,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6401672363281,285.0655822753906,1.0,0.3631922304630279,1.0,1.0,0.0,1.0,-1.9711387157440183,1.9711356163024905,3.118412678304594e-06,1.5115880966186523,0.9959281086921692,0.9959281086921692,0.0,52.53403091430664,89.0,46763.05859375,0.0,613.2816772460938,1.0,280.9423217773437,283.9734191894531,296.1990966796875,299.17486572265625,293.1499938964844,293.1499938964844,280.6499938964844,31225.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275423645973206,1.0,0.0,0.0,3.689751386642456,3.689774990081787,9.084216685550928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.869140625,0.0,1541.7288818359375,1895.4371337890625,0.0,2725.57958984375,0.9108412265777588,1.0,0.0,3.0,1.0,0.0
18087840,297.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.4947881400585174,0.3014702200889587,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9037684202194214,0.2483168840408325,0.2350493967533111,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9423238039016724,0.2770752012729645,0.1937612444162368,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8818283081054688,0.2309777736663818,0.2187989801168441,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7721386551856995,0.1539487540721893,0.6931489706039429,285.0668029785156,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6401672363281,285.0655822753906,1.0,0.3631922304630279,1.0,1.0,0.0,1.0,-1.9711387157440183,1.9711356163024905,3.118412678304594e-06,1.5115880966186523,0.9959281086921692,0.9959281086921692,0.0,52.53403091430664,89.0,46763.05859375,0.0,613.2816772460938,1.0,280.9423217773437,283.9734191894531,296.1990966796875,299.17486572265625,293.1499938964844,293.1499938964844,280.6499938964844,31225.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275423645973206,1.0,0.0,0.0,3.689751386642456,3.689774990081787,9.084216685550928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.869140625,0.0,1541.7288818359375,1895.4371337890625,0.0,2725.57958984375,0.9108412265777588,1.0,0.0,3.0,1.0,0.0
18087900,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.4984309077262878,0.3139133751392364,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8934339880943298,0.2498555928468704,0.2366993427276611,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9294756650924684,0.2781731188297272,0.194705381989479,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8717737793922424,0.2323113083839416,0.2202501893043518,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7640981078147888,0.1551839858293533,0.6995418071746826,284.93048095703125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.6426086425781,284.9173583984375,1.0,0.369804322719574,1.0,1.0,0.0,1.0,-1.9986096620559688,1.998606443405152,3.20491358252184e-06,1.5329766273498535,0.9251569509506226,0.9251569509506226,0.0,55.49967193603516,89.0,48208.04296875,0.0,644.3822021484375,1.0,280.6959228515625,283.7975158691406,296.28106689453125,299.4430847167969,293.1499938964844,293.1499938964844,280.6499938964844,33773.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372479677200317,1.0,0.0,0.0,3.731810331344605,3.731834650039673,9.292496088164626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.74951171875,0.0,1609.075927734375,1895.4371337890625,0.0,2816.01416015625,0.9205593466758728,1.0,0.0,3.0,1.0,0.0
18087960,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.500303328037262,0.3307115733623504,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8794949054718018,0.2512173652648926,0.2381610870361328,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9123149514198304,0.2790307700634002,0.1954481303691864,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8584304451942444,0.233473539352417,0.2215239256620407,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7531241774559021,0.1562220901250839,0.7051510214805603,284.9241943359375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.6318054199219,284.9305114746094,1.0,0.3777499198913574,1.0,1.0,0.0,1.0,-2.029690742492676,2.0296874046325684,3.304405481685535e-06,1.5572102069854736,0.9091807007789612,0.9091807007789612,0.0,59.51201248168945,107.0,48699.703125,0.0,682.8008422851562,1.0,280.6568908691406,283.8056945800781,296.2869873046875,299.4417724609375,293.1499938964844,293.1499938964844,280.3500061035156,36345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434756994247437,1.0,0.0,0.0,3.691951990127564,3.691976547241211,9.095056157093496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.17041015625,0.0,1582.9605712890625,1895.4371337890625,0.0,2874.20556640625,0.9149808287620544,1.0,0.0,3.0,1.0,0.0
18088020,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.5000685453414917,0.3711738884449005,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8498311638832092,0.2539495825767517,0.2410472929477691,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8786536455154419,0.280751883983612,0.1968717724084854,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8304223418235779,0.2357891649007797,0.2240250408649444,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7295753359794617,0.158039703965187,0.7152044773101807,284.9132080078125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.57830810546875,284.92291259765625,1.0,0.3960307538509369,1.0,1.0,0.0,1.0,-2.09853196144104,2.098528385162353,3.530798721840256e-06,1.6109594106674194,0.8560149669647217,0.8560149669647217,0.0,69.76441192626953,125.0,50434.43359375,0.0,776.7035522460938,1.0,280.35797119140625,283.7652282714844,296.2969970703125,299.5681457519531,293.1499938964844,293.1499938964844,280.6499938964844,39346.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582516312599182,1.0,0.0,0.0,3.532593011856079,3.532616376876831,8.326845204464917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.404296875,0.0,1430.66455078125,1895.4371337890625,0.0,3012.6083984375,0.8831263780593872,1.0,0.0,3.0,1.0,0.0
18088080,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.5000685453414917,0.3711738884449005,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8498311638832092,0.2539495825767517,0.2410472929477691,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8786536455154419,0.280751883983612,0.1968717724084854,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8304223418235779,0.2357891649007797,0.2240250408649444,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7295753359794617,0.158039703965187,0.7152044773101807,284.9132080078125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.57830810546875,284.92291259765625,1.0,0.3960307538509369,1.0,1.0,0.0,1.0,-2.09853196144104,2.098528385162353,3.530798721840256e-06,1.6109594106674194,0.8560149669647217,0.8560149669647217,0.0,69.76441192626953,125.0,50434.43359375,0.0,776.7035522460938,1.0,280.35797119140625,283.7652282714844,296.2969970703125,299.5681457519531,293.1499938964844,293.1499938964844,280.6499938964844,39346.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582516312599182,1.0,0.0,0.0,3.532593011856079,3.532616376876831,8.326845204464917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.404296875,0.0,1430.66455078125,1895.4371337890625,0.0,3012.6083984375,0.8831263780593872,1.0,0.0,3.0,1.0,0.0
18088140,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.9990000128746032,0.4973454177379608,0.4160770773887634,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8236656188964844,0.2575328946113586,0.2446105182170868,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8489195704460144,0.2835403680801391,0.1989100724458694,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8041761517524719,0.2388886213302612,0.2271492332220077,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.706635594367981,0.1601892709732055,0.726254403591156,285.1164245605469,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5086669921875,285.1189270019531,1.0,0.4168897271156311,1.0,1.0,0.0,1.0,-2.1762073040008545,2.176203489303589,3.79599100597261e-06,1.6715848445892334,1.0,1.0,0.0,82.40143585205078,113.0,51533.32421875,0.0,893.6255493164062,1.0,280.6425476074219,283.931640625,296.2585754394531,299.5169982910156,293.1499938964844,293.1499938964844,280.3500061035156,31536.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556723594665527,1.0,0.0,0.0,3.742481470108032,3.7425055503845215,9.345716307507246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1005859375,0.0,1604.27197265625,1895.4371337890625,0.0,2988.42529296875,0.9225150942802428,1.0,0.0,3.0,1.0,0.0
18088200,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.9990000128746032,0.4973454177379608,0.4160770773887634,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8236656188964844,0.2575328946113586,0.2446105182170868,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8489195704460144,0.2835403680801391,0.1989100724458694,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8041761517524719,0.2388886213302612,0.2271492332220077,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.706635594367981,0.1601892709732055,0.726254403591156,285.1164245605469,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5086669921875,285.1189270019531,1.0,0.4168897271156311,1.0,1.0,0.0,1.0,-2.1762073040008545,2.176203489303589,3.79599100597261e-06,1.6715848445892334,1.0,1.0,0.0,82.40143585205078,113.0,51533.32421875,0.0,893.6255493164062,1.0,280.6425476074219,283.931640625,296.2585754394531,299.5169982910156,293.1499938964844,293.1499938964844,280.3500061035156,31536.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556723594665527,1.0,0.0,0.0,3.742481470108032,3.7425055503845215,9.345716307507246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1005859375,0.0,1604.27197265625,1895.4371337890625,0.0,2988.42529296875,0.9225150942802428,1.0,0.0,3.0,1.0,0.0
18088260,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9990000128746032,0.4930791854858398,0.4387371838092804,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8135096430778503,0.2606433629989624,0.2479826360940933,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8372341394424438,0.2856791615486145,0.2007731199264526,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7931622266769409,0.2415392845869064,0.2300786525011062,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.696792721748352,0.1619700938463211,0.7360237836837769,284.9489440917969,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4334716796875,284.949951171875,1.0,0.4280631840229034,1.0,1.0,0.0,1.0,-2.225001096725464,2.2249972820281982,3.968894816352986e-06,1.7102727890014648,0.9612137079238892,0.9612137079238892,0.0,89.570556640625,101.0,53660.76953125,0.0,968.1558837890624,1.0,280.3560791015625,283.7227478027344,296.3330078125,299.8031616210937,293.1499938964844,293.1499938964844,280.04998779296875,34564.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746030926704407,1.0,0.0,0.0,3.80997633934021,3.8100016117095934,9.685852546681415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.580078125,0.0,1707.3280029296875,1895.4371337890625,0.0,3165.98486328125,0.9399431347846984,1.0,0.0,3.0,1.0,0.0
18088320,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9990000128746032,0.4930791854858398,0.4387371838092804,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8135096430778503,0.2606433629989624,0.2479826360940933,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8372341394424438,0.2856791615486145,0.2007731199264526,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7931622266769409,0.2415392845869064,0.2300786525011062,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.696792721748352,0.1619700938463211,0.7360237836837769,284.9489440917969,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4334716796875,284.949951171875,1.0,0.4280631840229034,1.0,1.0,0.0,1.0,-2.225001096725464,2.2249972820281982,3.968894816352986e-06,1.7102727890014648,0.9612137079238892,0.9612137079238892,0.0,89.570556640625,101.0,53660.76953125,0.0,968.1558837890624,1.0,280.3560791015625,283.7227478027344,296.3330078125,299.8031616210937,293.1499938964844,293.1499938964844,280.04998779296875,34564.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746030926704407,1.0,0.0,0.0,3.80997633934021,3.8100016117095934,9.685852546681415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.580078125,0.0,1707.3280029296875,1895.4371337890625,0.0,3165.98486328125,0.9399431347846984,1.0,0.0,3.0,1.0,0.0
18088380,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9982901811599731,0.4919578731060028,0.4426332414150238,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8120284676551819,0.2633025050163269,0.2505912780761719,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8345301747322083,0.2872242927551269,0.2019326537847519,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7913527488708496,0.2437414675951004,0.2322628200054168,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.695195198059082,0.1634746938943863,0.7431580424308777,284.8739318847656,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3901062011719,284.881103515625,1.0,0.4322558343410492,1.0,1.0,0.0,1.0,-2.245411396026612,2.2454073429107666,4.0427257772535086e-06,1.726620078086853,0.8577332496643066,0.8577332496643066,0.0,92.05286407470705,89.0,54476.359375,0.0,998.2499389648438,1.0,280.0570373535156,283.6372985839844,296.3210754394531,299.86920166015625,293.1499938964844,293.1499938964844,280.3500061035156,40474.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880916833877563,1.0,0.0,0.0,3.631084442138672,3.6311089992523193,8.797635473456467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.10986328125,0.0,1545.52880859375,1895.4371337890625,0.0,3292.356689453125,0.9050074219703674,1.0,0.0,3.0,1.0,0.0
18088440,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9982901811599731,0.4919578731060028,0.4426332414150238,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8120284676551819,0.2633025050163269,0.2505912780761719,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8345301747322083,0.2872242927551269,0.2019326537847519,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7913527488708496,0.2437414675951004,0.2322628200054168,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.695195198059082,0.1634746938943863,0.7431580424308777,284.8739318847656,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3901062011719,284.881103515625,1.0,0.4322558343410492,1.0,1.0,0.0,1.0,-2.245411396026612,2.2454073429107666,4.0427257772535086e-06,1.726620078086853,0.8577332496643066,0.8577332496643066,0.0,92.05286407470705,89.0,54476.359375,0.0,998.2499389648438,1.0,280.0570373535156,283.6372985839844,296.3210754394531,299.86920166015625,293.1499938964844,293.1499938964844,280.3500061035156,40474.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880916833877563,1.0,0.0,0.0,3.631084442138672,3.6311089992523193,8.797635473456467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.10986328125,0.0,1545.52880859375,1895.4371337890625,0.0,3292.356689453125,0.9050074219703674,1.0,0.0,3.0,1.0,0.0
18088500,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.4938181936740875,0.4418803751468658,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8156076073646545,0.2649991512298584,0.2519654631614685,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8375228643417358,0.2884469628334045,0.2025855779647827,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7949251532554626,0.2451758086681366,0.2334050983190536,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6984822750091553,0.1645027846097946,0.7469282150268555,285.02783203125,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3896179199219,285.0365905761719,1.0,0.4324897229671478,1.0,1.0,0.0,1.0,-2.252840757369995,2.2528367042541504,4.069779606652446e-06,1.732569932937622,0.9593148827552797,0.9593148827552797,0.0,91.3183135986328,89.0,54011.296875,0.0,1003.0427856445312,1.0,280.3018798828125,283.7963256835937,296.2547302246094,299.6557922363281,293.1499938964844,293.1499938964844,280.3500061035156,34358.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821313381195068,1.0,0.0,0.0,3.684706926345825,3.684730768203736,9.05939430140279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.7880859375,0.0,1559.7239990234375,1895.4371337890625,0.0,3236.551025390625,0.9142119884490968,1.0,0.0,3.0,1.0,0.0
18088560,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.4970172941684723,0.4362243711948395,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8208179473876953,0.2668900787830353,0.2536243498325348,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8423161506652832,0.2898918092250824,0.2034965306520462,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8002963066101074,0.2467907816171646,0.2348088324069976,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7034542560577393,0.1657095253467559,0.7517291903495789,285.0322570800781,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3996276855469,285.029541015625,1.0,0.4317047595977783,1.0,1.0,0.0,1.0,-2.256598949432373,2.2565948963165283,4.083732164872345e-06,1.735713243484497,0.9913354516029358,0.9913354516029358,0.0,89.8792953491211,77.0,54285.359375,0.0,1001.3671875,1.0,280.3431701660156,283.7821960449219,296.26513671875,299.7220458984375,293.1499938964844,293.1499938964844,280.04998779296875,32661.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805100917816162,1.0,0.0,0.0,3.775855779647827,3.7758803367614746,9.513143481854058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.5751953125,0.0,1651.909423828125,1895.4371337890625,0.0,3221.360595703125,0.9311728477478028,1.0,0.0,3.0,1.0,0.0
18088620,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.5051745772361755,0.4182993173599243,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8346566557884216,0.2700972855091095,0.2566252946853637,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8557465672492981,0.2919796705245971,0.2049800008535385,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.814483106136322,0.2494767159223556,0.2373131811618805,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7165580987930298,0.1678819507360458,0.7609260082244873,284.8831481933594,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.42694091796875,284.8880615234375,1.0,0.4275849163532257,1.0,1.0,0.0,1.0,-2.2545228004455566,2.254518747329712,4.076950062881224e-06,1.7345157861709597,0.8699744343757629,0.8699744343757629,0.0,85.29422760009766,65.0,54883.05859375,0.0,981.622314453125,1.0,280.0566101074219,283.6311340332031,296.3202819824219,299.88720703125,293.1499938964844,293.1499938964844,280.3500061035156,39327.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904538750648499,1.0,0.0,0.0,3.665241479873657,3.665266275405884,8.963930326899572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.99267578125,0.0,1575.1954345703125,1895.4371337890625,0.0,3314.4521484375,0.9112099409103394,1.0,0.0,3.0,1.0,0.0
18088680,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.5051745772361755,0.4182993173599243,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8346566557884216,0.2700972855091095,0.2566252946853637,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8557465672492981,0.2919796705245971,0.2049800008535385,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.814483106136322,0.2494767159223556,0.2373131811618805,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7165580987930298,0.1678819507360458,0.7609260082244873,284.8831481933594,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.42694091796875,284.8880615234375,1.0,0.4275849163532257,1.0,1.0,0.0,1.0,-2.2545228004455566,2.254518747329712,4.076950062881224e-06,1.7345157861709597,0.8699744343757629,0.8699744343757629,0.0,85.29422760009766,65.0,54883.05859375,0.0,981.622314453125,1.0,280.0566101074219,283.6311340332031,296.3202819824219,299.88720703125,293.1499938964844,293.1499938964844,280.3500061035156,39327.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904538750648499,1.0,0.0,0.0,3.665241479873657,3.665266275405884,8.963930326899572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.99267578125,0.0,1575.1954345703125,1895.4371337890625,0.0,3314.4521484375,0.9112099409103394,1.0,0.0,3.0,1.0,0.0
18088740,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.5185651779174805,0.3921343088150024,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8553378582000732,0.2739437818527221,0.2597861289978027,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8766137957572937,0.2947939336299896,0.2065695077180862,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8339712023735046,0.2527361810207367,0.2399404942989349,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.734158456325531,0.1706089079380035,0.7710972428321838,285.0213928222656,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4906311035156,285.0177001953125,1.0,0.4208126366138458,1.0,1.0,0.0,1.0,-2.244176149368286,2.2441720962524414,4.040244675707072e-06,1.7268017530441284,0.9888718724250792,0.9888718724250792,0.0,78.71724700927734,68.0,54248.06640625,0.0,945.9959106445312,1.0,280.3433837890625,283.7662658691406,296.2774353027344,299.7373962402344,293.1499938964844,293.1499938964844,280.04998779296875,32950.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813987374305725,1.0,0.0,0.0,3.79172158241272,3.7917463779449454,9.593258027962293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.978515625,0.0,1672.9305419921875,1895.4371337890625,0.0,3229.687744140625,0.9348053336143494,1.0,0.0,3.0,1.0,0.0
18088800,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.5185651779174805,0.3921343088150024,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8553378582000732,0.2739437818527221,0.2597861289978027,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8766137957572937,0.2947939336299896,0.2065695077180862,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8339712023735046,0.2527361810207367,0.2399404942989349,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.734158456325531,0.1706089079380035,0.7710972428321838,285.0213928222656,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4906311035156,285.0177001953125,1.0,0.4208126366138458,1.0,1.0,0.0,1.0,-2.244176149368286,2.2441720962524414,4.040244675707072e-06,1.7268017530441284,0.9888718724250792,0.9888718724250792,0.0,78.71724700927734,68.0,54248.06640625,0.0,945.9959106445312,1.0,280.3433837890625,283.7662658691406,296.2774353027344,299.7373962402344,293.1499938964844,293.1499938964844,280.04998779296875,32950.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813987374305725,1.0,0.0,0.0,3.79172158241272,3.7917463779449454,9.593258027962293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.978515625,0.0,1672.9305419921875,1895.4371337890625,0.0,3229.687744140625,0.9348053336143494,1.0,0.0,3.0,1.0,0.0
18088860,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9990000128746032,0.5278770327568054,0.3788993954658508,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8674673438072205,0.276198536157608,0.2619507014751434,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8885509967803955,0.2962771654129028,0.2076732367277145,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8450350165367126,0.2546267509460449,0.2417531758546829,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7443010210990906,0.1723346561193466,0.7786089777946472,284.8516845703125,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.5340881347656,284.85162353515625,1.0,0.4185613095760345,1.0,1.0,0.0,1.0,-2.243394613265991,2.2433905601501465,4.037528924527578e-06,1.7262481451034546,0.8679758906364441,0.8679758906364441,0.0,75.67206573486328,68.0,54943.67578125,0.0,933.582763671875,1.0,280.0758361816406,283.590576171875,296.3451232910156,299.9438781738281,293.1499938964844,293.1499938964844,280.04998779296875,38765.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890462517738342,1.0,0.0,0.0,3.733846664428711,3.733871936798096,9.302640364694524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4326171875,0.0,1649.6336669921875,1895.4371337890625,0.0,3301.286865234375,0.9239524602890016,1.0,0.0,3.0,1.0,0.0
18088920,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.5329235196113586,0.3733439743518829,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8729944825172424,0.2774193584918976,0.2630383670330047,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8937808275222778,0.2970396280288696,0.2081586718559265,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8500494956970215,0.2556403279304504,0.2426500022411346,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7490066885948181,0.1732876002788543,0.7825822830200195,284.88250732421875,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5556030273437,284.8885498046875,1.0,0.4177851676940918,1.0,1.0,0.0,1.0,-2.244458675384521,2.2444546222686768,4.041491592943203e-06,1.727156400680542,0.8678932189941406,0.8678932189941406,0.0,74.4679183959961,71.0,54801.6171875,0.0,930.0357055664062,1.0,280.0565795898437,283.6294860839844,296.33477783203125,299.8929443359375,293.1499938964844,293.1499938964844,280.3500061035156,39653.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896848559379578,1.0,0.0,0.0,3.6606216430664062,3.660646438598633,8.94134757345455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.41015625,0.0,1572.4298095703125,1895.4371337890625,0.0,3307.260009765625,0.9106168746948242,1.0,0.0,3.0,1.0,0.0
18088980,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.5477869510650635,0.3605550229549408,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8875066637992859,0.2816064059734344,0.2666428387165069,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9074333906173706,0.3001032769680023,0.2100098878145218,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8632754683494568,0.2591827809810638,0.2456683665513992,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7616303563117981,0.1765116751194,0.7956705689430237,285.0398254394531,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.617431640625,285.0377197265625,1.0,0.4173373878002167,1.0,1.0,0.0,1.0,-2.254988193511963,2.254984140396118,4.079783593624597e-06,1.7355458736419678,1.0,1.0,0.0,72.00466918945312,74.0,54566.984375,0.0,931.0521240234376,1.0,280.3433837890625,283.77685546875,296.3010559082031,299.7696533203125,293.1499938964844,293.1499938964844,280.04998779296875,32608.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806849718093872,1.0,0.0,0.0,3.800915718078613,3.800940752029419,9.63983893598197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1943359375,0.0,1681.212158203125,1895.4371337890625,0.0,3222.999755859375,0.9367559552192688,1.0,0.0,3.0,1.0,0.0
