time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089040,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.5477869510650635,0.3605550229549408,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8875066637992859,0.2816064059734344,0.2666428387165069,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9074333906173706,0.3001032769680023,0.2100098878145218,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8632754683494568,0.2591827809810638,0.2456683665513992,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7616303563117981,0.1765116751194,0.7956705689430237,285.0398254394531,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.617431640625,285.0377197265625,1.0,0.4173373878002167,1.0,1.0,0.0,1.0,-2.254988193511963,2.254984140396118,4.079783593624597e-06,1.7355458736419678,1.0,1.0,0.0,72.00466918945312,74.0,54566.984375,0.0,931.0521240234376,1.0,280.3433837890625,283.77685546875,296.3010559082031,299.7696533203125,293.1499938964844,293.1499938964844,280.04998779296875,32608.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806849718093872,1.0,0.0,0.0,3.800915718078613,3.800940752029419,9.63983893598197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1943359375,0.0,1681.212158203125,1895.4371337890625,0.0,3222.999755859375,0.9367559552192688,1.0,0.0,3.0,1.0,0.0
18089100,297.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5545665621757507,0.3558185994625091,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8937630653381348,0.2835662364959717,0.2685848772525787,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9135432839393616,0.3014355301856994,0.2110390216112136,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.869013786315918,0.2608286440372467,0.2473064064979553,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7672807574272156,0.1780784428119659,0.8028777241706848,284.8916931152344,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6419677734375,284.8815612792969,1.0,0.4179238677024841,1.0,1.0,0.0,1.0,-2.26349139213562,2.2634873390197754,4.110809186386177e-06,1.7422987222671509,0.9132688641548156,0.9132688641548156,0.0,71.25662231445312,74.0,55654.75390625,0.0,936.6544799804688,1.0,280.0946350097656,283.6018371582031,296.3704528808594,300.0119323730469,293.1499938964844,293.1499938964844,280.04998779296875,35755.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880152702331543,1.0,0.0,0.0,3.805370807647705,3.805396318435669,9.662450111136422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.6015625,0.0,1711.0828857421875,1895.4371337890625,0.0,3291.641845703125,0.9381017088890076,1.0,0.0,3.0,1.0,0.0
18089160,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.5607749819755554,0.3529187440872192,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8982298970222473,0.2853569388389587,0.2702895700931549,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9177157878875732,0.3025479316711426,0.2118363231420517,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8730817437171936,0.2623105347156524,0.2487215101718902,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7714762687683105,0.1795137226581573,0.8093775510787964,284.8941955566406,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.6617126464844,284.8993835449219,1.0,0.4189079701900482,1.0,1.0,0.0,1.0,-2.272519826889038,2.2725157737731934,4.143880687479395e-06,1.749464511871338,0.8924425840377808,0.8924425840377808,0.0,70.92205810546875,92.0,55638.80078125,0.0,944.4204711914062,1.0,280.05645751953125,283.62060546875,296.3686828613281,299.9715881347656,293.1499938964844,293.1499938964844,280.3500061035156,38345.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910693526268005,1.0,0.0,0.0,3.726513147354126,3.726538419723511,9.266134952667926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.359375,0.0,1637.8878173828125,1895.4371337890625,0.0,3320.206787109375,0.9240627884864808,1.0,0.0,3.0,1.0,0.0
18089220,297.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9990000128746032,0.5722815990447998,0.3629006743431091,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8941877484321594,0.2898118793964386,0.2743098735809326,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.911475419998169,0.3058163523674011,0.2139447629451751,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8688798546791077,0.2660741508007049,0.2521127462387085,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7689763307571411,0.182925134897232,0.8242735862731934,285.0909729003906,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6885681152344,285.09375,1.0,0.4277199804782867,1.0,1.0,0.0,1.0,-2.313811779022217,2.313807487487793,4.296068254916463e-06,1.7817548513412476,1.0,1.0,0.0,74.29283142089844,95.0,55798.30859375,0.0,999.9518432617188,1.0,280.3435974121094,283.8070678710937,296.3373413085937,299.871826171875,293.1499938964844,293.1499938964844,280.04998779296875,33342.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846263289451599,1.0,0.0,0.0,3.847496747970581,3.847522258758545,9.877563797999755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.431640625,0.0,1743.231201171875,1895.4371337890625,0.0,3259.919677734375,0.9476434588432312,1.0,0.0,3.0,1.0,0.0
18089280,297.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9990000128746032,0.5722815990447998,0.3629006743431091,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8941877484321594,0.2898118793964386,0.2743098735809326,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.911475419998169,0.3058163523674011,0.2139447629451751,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8688798546791077,0.2660741508007049,0.2521127462387085,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7689763307571411,0.182925134897232,0.8242735862731934,285.0909729003906,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6885681152344,285.09375,1.0,0.4277199804782867,1.0,1.0,0.0,1.0,-2.313811779022217,2.313807487487793,4.296068254916463e-06,1.7817548513412476,1.0,1.0,0.0,74.29283142089844,95.0,55798.30859375,0.0,999.9518432617188,1.0,280.3435974121094,283.8070678710937,296.3373413085937,299.871826171875,293.1499938964844,293.1499938964844,280.04998779296875,33342.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846263289451599,1.0,0.0,0.0,3.847496747970581,3.847522258758545,9.877563797999755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.431640625,0.0,1743.231201171875,1895.4371337890625,0.0,3259.919677734375,0.9476434588432312,1.0,0.0,3.0,1.0,0.0
18089340,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.5799473524093628,0.3734574913978576,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8899674415588379,0.2938671410083771,0.2784252464771271,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9053009152412416,0.3085465729236603,0.2161015123128891,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8645499348640442,0.2694665193557739,0.2555926442146301,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7662478685379028,0.1860083043575287,0.8392868041992188,284.9395446777344,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.67681884765625,284.9417419433594,1.0,0.4360358119010925,1.0,1.0,0.0,1.0,-2.35625433921814,2.356250047683716,4.456677288544597e-06,1.81558358669281,0.9639692902565002,0.9639692902565002,0.0,77.9375991821289,98.0,57744.74609375,0.0,1059.6488037109375,1.0,280.0561828613281,283.6195373535156,296.40966796875,300.1320495605469,293.1499938964844,293.1499938964844,279.75,35653.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981359601020813,1.0,0.0,0.0,3.872342586517334,3.872368574142456,1.0005546755564865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.5869140625,0.0,1792.1390380859375,1895.4371337890625,0.0,3386.20263671875,0.9548277258872986,1.0,0.0,3.0,1.0,0.0
18089400,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.5799473524093628,0.3734574913978576,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8899674415588379,0.2938671410083771,0.2784252464771271,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9053009152412416,0.3085465729236603,0.2161015123128891,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8645499348640442,0.2694665193557739,0.2555926442146301,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7662478685379028,0.1860083043575287,0.8392868041992188,284.9395446777344,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.67681884765625,284.9417419433594,1.0,0.4360358119010925,1.0,1.0,0.0,1.0,-2.35625433921814,2.356250047683716,4.456677288544597e-06,1.81558358669281,0.9639692902565002,0.9639692902565002,0.0,77.9375991821289,98.0,57744.74609375,0.0,1059.6488037109375,1.0,280.0561828613281,283.6195373535156,296.40966796875,300.1320495605469,293.1499938964844,293.1499938964844,279.75,35653.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981359601020813,1.0,0.0,0.0,3.872342586517334,3.872368574142456,1.0005546755564865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.5869140625,0.0,1792.1390380859375,1895.4371337890625,0.0,3386.20263671875,0.9548277258872986,1.0,0.0,3.0,1.0,0.0
18089460,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.5860494375228882,0.3846306800842285,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8848651051521301,0.2975198328495025,0.2819801867008209,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8984819650650024,0.3107986748218536,0.2177511155605316,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8594109416007996,0.2724654376506805,0.2585374116897583,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7625501751899719,0.1886700987815857,0.8519052863121033,284.8913879394531,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.65301513671875,284.8983154296875,1.0,0.4440037310123443,1.0,1.0,0.0,1.0,-2.394627571105957,2.394623041152954,4.603943580150371e-06,1.845839500427246,0.8809042572975159,0.8809042572975159,0.0,81.67131805419922,101.0,58944.78515625,0.0,1117.12646484375,1.0,279.756591796875,283.5502319335937,296.4136047363281,300.22637939453125,293.1499938964844,293.1499938964844,280.04998779296875,39763.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089803099632264,1.0,0.0,0.0,3.708650827407837,3.7086760997772217,9.177516631098116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.70703125,0.0,1628.0184326171875,1895.4371337890625,0.0,3487.137939453125,0.9220128655433656,1.0,0.0,3.0,1.0,0.0
18089520,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.5860494375228882,0.3846306800842285,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8848651051521301,0.2975198328495025,0.2819801867008209,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8984819650650024,0.3107986748218536,0.2177511155605316,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8594109416007996,0.2724654376506805,0.2585374116897583,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7625501751899719,0.1886700987815857,0.8519052863121033,284.8913879394531,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.65301513671875,284.8983154296875,1.0,0.4440037310123443,1.0,1.0,0.0,1.0,-2.394627571105957,2.394623041152954,4.603943580150371e-06,1.845839500427246,0.8809042572975159,0.8809042572975159,0.0,81.67131805419922,101.0,58944.78515625,0.0,1117.12646484375,1.0,279.756591796875,283.5502319335937,296.4136047363281,300.22637939453125,293.1499938964844,293.1499938964844,280.04998779296875,39763.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089803099632264,1.0,0.0,0.0,3.708650827407837,3.7086760997772217,9.177516631098116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.70703125,0.0,1628.0184326171875,1895.4371337890625,0.0,3487.137939453125,0.9220128655433656,1.0,0.0,3.0,1.0,0.0
18089580,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9990000128746032,0.5935923457145691,0.3935285806655884,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8824058771133423,0.3021518588066101,0.2861613929271698,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8945568203926086,0.3142257332801819,0.2199677377939224,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8567700386047363,0.2763656675815582,0.2620486915111542,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7609249353408813,0.1919172555208206,0.8660013675689697,285.0763244628906,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.64697265625,285.07769775390625,1.0,0.4517818391323089,1.0,1.0,0.0,1.0,-2.434153318405152,2.4341485500335693,4.757957412948599e-06,1.87685227394104,1.0,1.0,0.0,85.00065612792969,104.0,59156.5078125,0.0,1175.97216796875,1.0,280.04351806640625,283.7206420898437,296.3782653808594,300.1256103515625,293.1499938964844,293.1499938964844,279.75,33270.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031214118003844,1.0,0.0,0.0,3.8435115814208975,3.843536853790283,9.857111535893637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5810546875,0.0,1737.80078125,1895.4371337890625,0.0,3432.6630859375,0.9466528296470642,1.0,0.0,3.0,1.0,0.0
18089640,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9990000128746032,0.5935923457145691,0.3935285806655884,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8824058771133423,0.3021518588066101,0.2861613929271698,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8945568203926086,0.3142257332801819,0.2199677377939224,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8567700386047363,0.2763656675815582,0.2620486915111542,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7609249353408813,0.1919172555208206,0.8660013675689697,285.0763244628906,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.64697265625,285.07769775390625,1.0,0.4517818391323089,1.0,1.0,0.0,1.0,-2.434153318405152,2.4341485500335693,4.757957412948599e-06,1.87685227394104,1.0,1.0,0.0,85.00065612792969,104.0,59156.5078125,0.0,1175.97216796875,1.0,280.04351806640625,283.7206420898437,296.3782653808594,300.1256103515625,293.1499938964844,293.1499938964844,279.75,33270.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031214118003844,1.0,0.0,0.0,3.8435115814208975,3.843536853790283,9.857111535893637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5810546875,0.0,1737.80078125,1895.4371337890625,0.0,3432.6630859375,0.9466528296470642,1.0,0.0,3.0,1.0,0.0
18089700,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5970779657363892,0.3974508345127105,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8817660808563232,0.304350197315216,0.2883994281291961,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8932167887687683,0.3157725930213928,0.2211924940347671,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.856014609336853,0.278216689825058,0.2639472484588623,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7606248259544373,0.1934882551431656,0.8735865354537964,284.94732666015625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6417541503906,284.9369812011719,1.0,0.4556555151939392,1.0,1.0,0.0,1.0,-2.454420804977417,2.454415798187256,4.837964297621511e-06,1.892762541770935,0.9663414359092712,0.9663414359092712,0.0,86.58444213867188,104.0,60656.109375,0.0,1206.31005859375,1.0,279.7928466796875,283.5533142089844,296.4427185058594,300.3863830566406,293.1499938964844,293.1499938964844,279.75,34419.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111773371696472,1.0,0.0,0.0,3.8708345890045166,3.870860576629639,9.997755796575802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.68359375,0.0,1780.4732666015625,1895.4371337890625,0.0,3507.52685546875,0.9531297087669371,1.0,0.0,3.0,1.0,0.0
18089760,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.6000474691390991,0.4020220637321472,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8803703784942627,0.306307315826416,0.2903629541397095,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8910620212554932,0.3170323073863983,0.2221676856279373,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8545638918876648,0.2798473834991455,0.2655977606773376,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7596915364265442,0.1948909163475036,0.8803433179855347,284.9305419921875,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6316833496094,284.9337463378906,1.0,0.4594596028327942,1.0,1.0,0.0,1.0,-2.473545551300049,2.473540782928467,4.914107648801291e-06,1.90778386592865,0.947949767112732,0.947949767112732,0.0,88.30036163330078,107.0,60990.8125,0.0,1236.2900390625,1.0,279.75592041015625,283.5436706542969,296.443359375,300.3716125488281,293.1499938964844,293.1499938964844,279.45001220703125,36245.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155463576316832,1.0,0.0,0.0,3.846388339996338,3.84641432762146,9.871872634903411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.2099609375,0.0,1764.768798828125,1895.4371337890625,0.0,3548.001953125,0.949467658996582,1.0,0.0,3.0,1.0,0.0
18089820,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6054786443710327,0.4114712178707123,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8771950602531433,0.3101263642311096,0.2940442264080047,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8863700032234192,0.319459468126297,0.2239129841327667,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.851319432258606,0.2830159664154053,0.2686706185340881,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7574310898780823,0.1975797563791275,0.8928802013397217,284.9002380371094,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6098327636719,284.90576171875,1.0,0.4668740332126617,1.0,1.0,0.0,1.0,-2.5101735591888428,2.5101685523986816,5.061605406808667e-06,1.93653404712677,0.8773869276046753,0.8773869276046753,0.0,91.80467987060548,110.0,62129.85546875,0.0,1295.8267822265625,1.0,279.4569091796875,283.4876708984375,296.44598388671875,300.4587097167969,293.1499938964844,293.1499938964844,279.75,39571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248931407928468,1.0,0.0,0.0,3.680784225463867,3.680809259414673,9.040116424330336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.951171875,0.0,1594.6357421875,1895.4371337890625,0.0,3634.244873046875,0.9157243967056274,1.0,0.0,3.0,1.0,0.0
18089880,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6054786443710327,0.4114712178707123,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8771950602531433,0.3101263642311096,0.2940442264080047,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8863700032234192,0.319459468126297,0.2239129841327667,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.851319432258606,0.2830159664154053,0.2686706185340881,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7574310898780823,0.1975797563791275,0.8928802013397217,284.9002380371094,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6098327636719,284.90576171875,1.0,0.4668740332126617,1.0,1.0,0.0,1.0,-2.5101735591888428,2.5101685523986816,5.061605406808667e-06,1.93653404712677,0.8773869276046753,0.8773869276046753,0.0,91.80467987060548,110.0,62129.85546875,0.0,1295.8267822265625,1.0,279.4569091796875,283.4876708984375,296.44598388671875,300.4587097167969,293.1499938964844,293.1499938964844,279.75,39571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248931407928468,1.0,0.0,0.0,3.680784225463867,3.680809259414673,9.040116424330336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.951171875,0.0,1594.6357421875,1895.4371337890625,0.0,3634.244873046875,0.9157243967056274,1.0,0.0,3.0,1.0,0.0
18089940,297.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.6125267148017883,0.4187555313110351,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8763253092765808,0.3149097263813019,0.2983752787113189,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8841870427131653,0.3230279982089996,0.2262393981218338,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8502247333526611,0.2870769798755646,0.2723388373851776,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7570473551750183,0.2009060084819793,0.9072783589363098,285.066162109375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.606201171875,285.066650390625,1.0,0.4742136895656585,1.0,1.0,0.0,1.0,-2.548628330230713,2.5486230850219727,5.21876154380152e-06,1.966670036315918,1.0,1.0,0.0,94.90306854248048,113.0,62388.59375,0.0,1357.5341796875,1.0,279.7433166503906,283.640869140625,296.4173889160156,300.3669128417969,293.1499938964844,293.1499938964844,279.45001220703125,32959.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191979765892028,1.0,0.0,0.0,3.8252878189086914,3.825312852859497,9.763858770384104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.7705078125,0.0,1713.2296142578125,1895.4371337890625,0.0,3581.7548828125,0.942339301109314,1.0,0.0,3.0,1.0,0.0
18090000,297.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.6125267148017883,0.4187555313110351,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8763253092765808,0.3149097263813019,0.2983752787113189,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8841870427131653,0.3230279982089996,0.2262393981218338,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8502247333526611,0.2870769798755646,0.2723388373851776,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7570473551750183,0.2009060084819793,0.9072783589363098,285.066162109375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.606201171875,285.066650390625,1.0,0.4742136895656585,1.0,1.0,0.0,1.0,-2.548628330230713,2.5486230850219727,5.21876154380152e-06,1.966670036315918,1.0,1.0,0.0,94.90306854248048,113.0,62388.59375,0.0,1357.5341796875,1.0,279.7433166503906,283.640869140625,296.4173889160156,300.3669128417969,293.1499938964844,293.1499938964844,279.45001220703125,32959.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191979765892028,1.0,0.0,0.0,3.8252878189086914,3.825312852859497,9.763858770384104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.7705078125,0.0,1713.2296142578125,1895.4371337890625,0.0,3581.7548828125,0.942339301109314,1.0,0.0,3.0,1.0,0.0
18090060,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6166954040527344,0.4239976108074188,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8757045865058899,0.3178429305553436,0.3014790415763855,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8826266527175903,0.324988454580307,0.2278893440961837,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8494532704353333,0.2895264327526092,0.2749717235565185,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7567886114120483,0.2029401212930679,0.9176743626594543,284.9135131835937,284.95001220703125,297.57568359375,293.4356689453125,297.5749206542969,297.5958251953125,284.914306640625,1.0,0.4794846475124359,1.0,1.0,0.0,1.0,-2.5762972831726074,2.576292037963867,5.333605258783791e-06,1.988483548164368,0.9341846108436584,0.9341846108436584,0.0,97.17081451416016,113.0,63985.8203125,0.0,1403.1541748046875,1.0,279.4680480957031,283.4609680175781,296.484619140625,300.6239929199219,293.1499938964844,293.1499938964844,279.45001220703125,36124.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929225206375122,1.0,0.0,0.0,3.830064058303833,3.830090045928955,9.78825710262754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.8876953125,0.0,1743.8514404296875,1895.4371337890625,0.0,3674.037353515625,0.9449101090431212,1.0,0.0,3.0,1.0,0.0
18090120,297.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.6180366277694702,0.4266113936901092,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8748605847358704,0.3188277781009674,0.3024742603302002,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8813892006874084,0.325583666563034,0.2283525913953781,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8485912680625916,0.2903253734111786,0.2757941484451294,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7561435103416443,0.2035848349332809,0.9209192991256714,284.9262390136719,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5894470214844,284.92950439453125,1.0,0.4814815819263458,1.0,1.0,0.0,1.0,-2.586078643798828,2.586073398590088,5.37457708560396e-06,1.996230244636536,0.9371337890625,0.9371337890625,0.0,98.17276763916016,116.0,64166.3203125,0.0,1420.3780517578125,1.0,279.455810546875,283.4714050292969,296.4794616699219,300.6093444824219,293.1499938964844,293.1499938964844,279.1499938964844,36463.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308474063873292,1.0,0.0,0.0,3.817169427871704,3.817195177078247,9.722459708427778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.6767578125,0.0,1730.856201171875,1895.4371337890625,0.0,3688.906005859375,0.9431296586990356,1.0,0.0,3.0,1.0,0.0
18090180,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6218852996826172,0.4367953240871429,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.870988130569458,0.3220127522945404,0.3056472837924957,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8761394619941711,0.327394038438797,0.2297289073467254,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8446961641311646,0.2928363680839538,0.2783422470092773,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7529001235961914,0.2054927200078964,0.9304875135421752,284.9042358398437,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.56182861328125,284.9082946777344,1.0,0.488355427980423,1.0,1.0,0.0,1.0,-2.618345022201538,2.61833930015564,5.51113498659106e-06,2.021925926208496,0.8724666833877563,0.8724666833877563,0.0,101.92630767822266,119.0,65195.17578125,0.0,1480.0406494140625,1.0,279.1573486328125,283.4217834472656,296.48065185546875,300.6893005371094,293.1499938964844,293.1499938964844,279.45001220703125,39372.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390944838523864,1.0,0.0,0.0,3.6519174575805664,3.651942014694214,8.898877013052697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.3564453125,0.0,1560.5517578125,1895.4371337890625,0.0,3764.207763671875,0.9091757535934448,1.0,0.0,3.0,1.0,0.0
18090240,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6218852996826172,0.4367953240871429,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.870988130569458,0.3220127522945404,0.3056472837924957,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8761394619941711,0.327394038438797,0.2297289073467254,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8446961641311646,0.2928363680839538,0.2783422470092773,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7529001235961914,0.2054927200078964,0.9304875135421752,284.9042358398437,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.56182861328125,284.9082946777344,1.0,0.488355427980423,1.0,1.0,0.0,1.0,-2.618345022201538,2.61833930015564,5.51113498659106e-06,2.021925926208496,0.8724666833877563,0.8724666833877563,0.0,101.92630767822266,119.0,65195.17578125,0.0,1480.0406494140625,1.0,279.1573486328125,283.4217834472656,296.48065185546875,300.6893005371094,293.1499938964844,293.1499938964844,279.45001220703125,39372.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390944838523864,1.0,0.0,0.0,3.6519174575805664,3.651942014694214,8.898877013052697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.3564453125,0.0,1560.5517578125,1895.4371337890625,0.0,3764.207763671875,0.9091757535934448,1.0,0.0,3.0,1.0,0.0
18090300,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.6242238283157349,0.4415184259414673,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8694291114807129,0.3238849639892578,0.3073084354400635,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8739615082740784,0.3286628723144531,0.2305105179548263,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8430864810943604,0.2943348288536072,0.2796674072742462,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7514916658401489,0.2065586894750595,0.9350996613502502,285.0459899902344,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5536499023437,285.0517883300781,1.0,0.4916764497756958,1.0,1.0,0.0,1.0,-2.6340889930725098,2.6340835094451904,5.578425771091133e-06,2.0344812870025635,0.9742006659507751,0.9742006659507751,0.0,103.7218780517578,119.0,64863.32421875,0.0,1509.48388671875,1.0,279.40252685546875,283.568359375,296.4359741210937,300.50274658203125,293.1499938964844,293.1499938964844,279.45001220703125,33858.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339989423751832,1.0,0.0,0.0,3.71456789970398,3.7145919799804688,9.20682452942856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.5205078125,0.0,1589.88720703125,1895.4371337890625,0.0,3717.740478515625,0.9203014969825744,1.0,0.0,3.0,1.0,0.0
18090360,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.6265909075737,0.4465774893760681,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.867898166179657,0.325821965932846,0.3091984391212463,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8718678951263428,0.3300155997276306,0.23149935901165,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8415064811706543,0.2958929240703583,0.2812004387378692,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.750091016292572,0.2076557725667953,0.940333127975464,285.0137634277344,284.95001220703125,297.64825439453125,293.4647216796875,297.634765625,297.5469055175781,284.9958801269531,1.0,0.4949533939361572,0.8466129302978516,0.8466129302978516,0.2000000029802322,1.0,-2.651752233505249,2.2930822372436523,0.3586699068546295,1.6914970874786377,0.9847620129585266,0.9847620129585266,0.0,105.46080017089844,122.0,63613.6171875,0.0,1540.0396728515625,1.0,279.4429931640625,283.4764404296875,296.4535827636719,300.57489013671875,293.1499938964844,293.1499938964844,279.1499938964844,32769.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332460165023804,1.0,0.0,0.0,3.799818754196167,3.7998435497283936,9.634275102143874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.2919921875,0.0,1681.159912109375,1895.4371337890625,0.0,3710.858154296875,0.9364919662475586,1.0,0.0,3.0,1.0,0.0
18090420,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.9990000128746032,0.6275855898857117,0.4588236212730407,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8626061677932739,0.3281837701797485,0.3118941187858581,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8653134107589722,0.3309700489044189,0.2325478494167328,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8363001346588135,0.2976022660732269,0.2832641899585724,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7453557252883911,0.2087356448173523,0.9470847845077516,284.7879333496094,284.95001220703125,297.6762084960937,293.47686767578125,297.5834045410156,297.50390625,284.78485107421875,1.0,0.501122236251831,0.5398387908935547,0.5398387908935547,0.6000000238418579,1.0,-2.6815571784973145,1.2208768129348757,1.4606804847717283,0.615790605545044,0.7355723977088928,0.7355723977088928,0.0,109.40039825439452,125.0,54820.28515625,0.0,1596.9664306640625,1.0,279.15899658203125,283.2210998535156,296.3992004394531,300.14117431640625,293.1499938964844,293.1499938964844,279.45001220703125,49374.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923911988735199,1.0,0.0,0.0,3.2326574325561523,3.232680082321167,6.972888400014199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.79248046875,0.0,1205.1602783203125,1895.4371337890625,0.0,3625.216064453125,0.8261169195175171,1.0,0.0,3.0,1.0,0.0
18090480,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.9990000128746032,0.6275855898857117,0.4588236212730407,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8626061677932739,0.3281837701797485,0.3118941187858581,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8653134107589722,0.3309700489044189,0.2325478494167328,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8363001346588135,0.2976022660732269,0.2832641899585724,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7453557252883911,0.2087356448173523,0.9470847845077516,284.7879333496094,284.95001220703125,297.6762084960937,293.47686767578125,297.5834045410156,297.50390625,284.78485107421875,1.0,0.501122236251831,0.5398387908935547,0.5398387908935547,0.6000000238418579,1.0,-2.6815571784973145,1.2208768129348757,1.4606804847717283,0.615790605545044,0.7355723977088928,0.7355723977088928,0.0,109.40039825439452,125.0,54820.28515625,0.0,1596.9664306640625,1.0,279.15899658203125,283.2210998535156,296.3992004394531,300.14117431640625,293.1499938964844,293.1499938964844,279.45001220703125,49374.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923911988735199,1.0,0.0,0.0,3.2326574325561523,3.232680082321167,6.972888400014199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.79248046875,0.0,1205.1602783203125,1895.4371337890625,0.0,3625.216064453125,0.8261169195175171,1.0,0.0,3.0,1.0,0.0
18090540,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.629548966884613,0.4680978953838348,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8593871593475342,0.3311440050601959,0.3146151900291443,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8609601855278015,0.3326908349990845,0.2336666733026504,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8329627513885498,0.299827516078949,0.2853116989135742,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7421364784240723,0.210054412484169,0.953036606311798,284.8751525878906,284.95001220703125,297.7020874023437,293.4887084960937,297.5262451171875,297.47509765625,284.8942565917969,1.0,0.5070814490318298,0.2330646812915802,0.2330646812915802,1.0,1.0,-2.706920623779297,0.3905999362468719,2.3163206577301025,-0.2193766683340072,0.7202422618865967,0.7202422618865967,0.0,112.71438598632812,128.0,47651.8984375,0.0,1651.181640625,1.0,279.4362487792969,283.33056640625,296.27301025390625,299.4153747558594,293.1499938964844,293.1499938964844,279.75,45785.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876184344291687,1.0,0.0,0.0,2.8941516876220703,2.8941707611083984,5.589022862295678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.7890625,0.0,901.6685180664062,1895.4371337890625,0.0,3180.812255859375,0.7500883936882019,1.0,0.0,3.0,1.0,0.0
18090600,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.629548966884613,0.4680978953838348,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8593871593475342,0.3311440050601959,0.3146151900291443,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8609601855278015,0.3326908349990845,0.2336666733026504,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8329627513885498,0.299827516078949,0.2853116989135742,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7421364784240723,0.210054412484169,0.953036606311798,284.8751525878906,284.95001220703125,297.7020874023437,293.4887084960937,297.5262451171875,297.47509765625,284.8942565917969,1.0,0.5070814490318298,0.2330646812915802,0.2330646812915802,1.0,1.0,-2.706920623779297,0.3905999362468719,2.3163206577301025,-0.2193766683340072,0.7202422618865967,0.7202422618865967,0.0,112.71438598632812,128.0,47651.8984375,0.0,1651.181640625,1.0,279.4362487792969,283.33056640625,296.27301025390625,299.4153747558594,293.1499938964844,293.1499938964844,279.75,45785.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876184344291687,1.0,0.0,0.0,2.8941516876220703,2.8941707611083984,5.589022862295678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.7890625,0.0,901.6685180664062,1895.4371337890625,0.0,3180.812255859375,0.7500883936882019,1.0,0.0,3.0,1.0,0.0
18090660,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6328436136245728,0.4762666523456573,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8575025796890259,0.3347444236278534,0.3179724216461181,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8580983281135559,0.3351676762104034,0.2353513389825821,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8308592438697815,0.3026448786258697,0.2879413664340973,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7400313019752502,0.2118117064237594,0.960901141166687,284.9934387207031,284.95001220703125,297.7260131835937,293.5002136230469,297.52099609375,297.4613342285156,284.9942626953125,1.0,0.5129188895225525,0.2868958413600921,0.2868958413600921,1.0,1.0,-2.7354085445404053,0.4987857937812805,2.236622810363769,-0.1181844249367713,0.8178772330284119,0.8178772330284119,0.0,116.00564575195312,131.0,47957.6484375,0.0,1707.568115234375,1.0,279.73486328125,283.4347839355469,296.34246826171875,299.3710632324219,293.1499938964844,293.1499938964844,280.04998779296875,33580.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394428491592407,1.0,0.0,0.0,3.096810340881348,3.0968289375305176,6.399153562597348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.4453125,0.0,985.048095703125,1895.4371337890625,0.0,2836.51025390625,0.7808257937431335,1.0,0.0,3.0,1.0,0.0
18090720,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6328436136245728,0.4762666523456573,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8575025796890259,0.3347444236278534,0.3179724216461181,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8580983281135559,0.3351676762104034,0.2353513389825821,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8308592438697815,0.3026448786258697,0.2879413664340973,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7400313019752502,0.2118117064237594,0.960901141166687,284.9934387207031,284.95001220703125,297.7260131835937,293.5002136230469,297.52099609375,297.4613342285156,284.9942626953125,1.0,0.5129188895225525,0.2868958413600921,0.2868958413600921,1.0,1.0,-2.7354085445404053,0.4987857937812805,2.236622810363769,-0.1181844249367713,0.8178772330284119,0.8178772330284119,0.0,116.00564575195312,131.0,47957.6484375,0.0,1707.568115234375,1.0,279.73486328125,283.4347839355469,296.34246826171875,299.3710632324219,293.1499938964844,293.1499938964844,280.04998779296875,33580.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394428491592407,1.0,0.0,0.0,3.096810340881348,3.0968289375305176,6.399153562597348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.4453125,0.0,985.048095703125,1895.4371337890625,0.0,2836.51025390625,0.7808257937431335,1.0,0.0,3.0,1.0,0.0
18090780,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6358975172042847,0.4839185774326324,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.856049656867981,0.3382885158061981,0.3214107751846313,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8557044267654419,0.3375676274299621,0.2370997667312622,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8291638493537903,0.3054134845733642,0.2906507849693298,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7383350729942322,0.2135597616434097,0.9691717624664308,285.03759765625,284.95001220703125,297.7481384277344,293.5113830566406,297.5177001953125,297.447998046875,285.0345764160156,1.0,0.5186679363250732,0.3407270014286041,0.3407270014286041,1.0,1.0,-2.764033079147339,0.6453214287757874,2.1187117099761963,0.0212864466011524,0.9098765254020692,0.9098765254020692,0.0,119.207275390625,134.0,48355.41015625,0.0,1764.632080078125,1.0,280.0379333496094,283.48321533203125,296.4566955566406,299.5035705566406,293.1499938964844,293.1499938964844,279.75,29789.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267872333526611,1.0,0.0,0.0,3.357740879058838,3.357761144638061,7.52294113226526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.5986328125,0.0,1188.931640625,1895.4371337890625,0.0,2718.55859375,0.8346425294876099,1.0,0.0,3.0,1.0,0.0
18090840,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6358975172042847,0.4839185774326324,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.856049656867981,0.3382885158061981,0.3214107751846313,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8557044267654419,0.3375676274299621,0.2370997667312622,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8291638493537903,0.3054134845733642,0.2906507849693298,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7383350729942322,0.2135597616434097,0.9691717624664308,285.03759765625,284.95001220703125,297.7481384277344,293.5113830566406,297.5177001953125,297.447998046875,285.0345764160156,1.0,0.5186679363250732,0.3407270014286041,0.3407270014286041,1.0,1.0,-2.764033079147339,0.6453214287757874,2.1187117099761963,0.0212864466011524,0.9098765254020692,0.9098765254020692,0.0,119.207275390625,134.0,48355.41015625,0.0,1764.632080078125,1.0,280.0379333496094,283.48321533203125,296.4566955566406,299.5035705566406,293.1499938964844,293.1499938964844,279.75,29789.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267872333526611,1.0,0.0,0.0,3.357740879058838,3.357761144638061,7.52294113226526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.5986328125,0.0,1188.931640625,1895.4371337890625,0.0,2718.55859375,0.8346425294876099,1.0,0.0,3.0,1.0,0.0
