time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090900,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.6365858912467957,0.4880532622337341,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8550230264663696,0.3397125005722046,0.3229668140411377,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8541924357414246,0.3383603394031524,0.2378311455249786,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8280384540557861,0.3064761161804199,0.2918550372123718,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7372439503669739,0.2141980975866317,0.972808837890625,284.9161071777344,284.95001220703125,297.75860595703125,293.516845703125,297.5187683105469,297.4354553222656,284.9119567871094,1.0,0.521480143070221,0.3676425814628601,0.3676425814628601,1.0,1.0,-2.777571439743042,0.7191712260246277,2.0584003925323486,0.0918826311826706,0.838909387588501,0.838909387588501,0.0,120.8912124633789,134.0,49944.23828125,0.0,1792.7845458984375,1.0,279.8044128417969,283.34698486328125,296.56219482421875,299.8117980957031,293.1499938964844,293.1499938964844,279.75,34317.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366433382034302,1.0,0.0,0.0,3.378108024597168,3.378129243850708,7.614482342432893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.078125,0.0,1239.54248046875,1895.4371337890625,0.0,2810.37060546875,0.8411731123924255,1.0,0.0,3.0,1.0,0.0
18090960,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.6368665099143982,0.4926750361919403,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.853506863117218,0.3409833610057831,0.3242513537406921,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8521629571914673,0.3389803469181061,0.2383298575878143,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8264516592025757,0.3073882460594177,0.2928049266338348,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7357252836227417,0.2147018015384674,0.9755069613456726,284.9234313964844,284.95001220703125,297.7686767578125,293.522216796875,297.5101318359375,297.4201965332031,284.923583984375,1.0,0.5242102742195129,0.364324152469635,0.364324152469635,1.0,1.0,-2.789654016494751,0.7196431756019592,2.0700109004974365,0.0895297303795814,0.8328735828399658,0.8328735828399658,0.0,122.66888427734376,137.0,50100.9765625,0.0,1819.7786865234373,1.0,279.7600402832031,283.35040283203125,296.58074951171875,299.8344116210937,293.1499938964844,293.1499938964844,280.04998779296875,36310.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436756134033203,1.0,0.0,0.0,3.3368818759918213,3.3369030952453613,7.429763400068623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.99658203125,0.0,1214.0361328125,1895.4371337890625,0.0,2876.0751953125,0.8359594345092773,1.0,0.0,3.0,1.0,0.0
18091020,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6382951140403748,0.500852644443512,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8513792753219604,0.3440549075603485,0.3271034657955169,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8490874171257019,0.3408543467521667,0.2395852208137512,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.824091374874115,0.3096790313720703,0.2949389517307281,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7333637475967407,0.2160076797008514,0.9814327359199524,285.0078125,284.95001220703125,297.7877502441406,293.5327453613281,297.4984436035156,297.40057373046875,285.0062866210937,1.0,0.5295594930648804,0.3576872944831848,0.3576872944831848,1.0,1.0,-2.814103841781616,0.7104265093803406,2.103677272796631,0.0753354579210281,0.919687807559967,0.919687807559967,0.0,125.99473571777344,140.0,49882.84765625,0.0,1873.8133544921875,1.0,280.04010009765625,283.4403686523437,296.5370788574219,299.7270202636719,293.1499938964844,293.1499938964844,279.75,31883.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411657214164734,1.0,0.0,0.0,3.5083658695220947,3.508387804031372,8.213023079406412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.4990234375,0.0,1351.62109375,1895.4371337890625,0.0,2852.608642578125,0.8703576922416687,1.0,0.0,3.0,1.0,0.0
18091080,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6382951140403748,0.500852644443512,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8513792753219604,0.3440549075603485,0.3271034657955169,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8490874171257019,0.3408543467521667,0.2395852208137512,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.824091374874115,0.3096790313720703,0.2949389517307281,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7333637475967407,0.2160076797008514,0.9814327359199524,285.0078125,284.95001220703125,297.7877502441406,293.5327453613281,297.4984436035156,297.40057373046875,285.0062866210937,1.0,0.5295594930648804,0.3576872944831848,0.3576872944831848,1.0,1.0,-2.814103841781616,0.7104265093803406,2.103677272796631,0.0753354579210281,0.919687807559967,0.919687807559967,0.0,125.99473571777344,140.0,49882.84765625,0.0,1873.8133544921875,1.0,280.04010009765625,283.4403686523437,296.5370788574219,299.7270202636719,293.1499938964844,293.1499938964844,279.75,31883.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411657214164734,1.0,0.0,0.0,3.5083658695220947,3.508387804031372,8.213023079406412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.4990234375,0.0,1351.62109375,1895.4371337890625,0.0,2852.608642578125,0.8703576922416687,1.0,0.0,3.0,1.0,0.0
18091140,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6381064057350159,0.5093539953231812,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8489301204681396,0.3465242087841034,0.3296948373317718,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8456954956054688,0.3420387804508209,0.2406246364116668,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.821410596370697,0.3114089071750641,0.2968268096446991,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.730715274810791,0.216886967420578,0.9864455461502076,284.9051208496094,284.95001220703125,297.8055419921875,293.5429382324219,297.4791564941406,297.3719787597656,284.9075927734375,1.0,0.5347341895103455,0.3510504364967346,0.3510504364967346,1.0,1.0,-2.8369832038879395,0.7003376483917236,2.136645555496216,0.0610602013766765,0.8285390138626099,0.8285390138626099,0.0,129.4290313720703,143.0,50607.85546875,0.0,1926.7196044921875,1.0,279.7591247558594,283.3202819824219,296.5846862792969,299.8905944824219,293.1499938964844,293.1499938964844,280.04998779296875,38556.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853606641292572,1.0,0.0,0.0,3.395097255706787,3.3951191902160645,7.691264158893318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.7041015625,0.0,1285.4317626953125,1895.4371337890625,0.0,2969.0625,0.8511683940887451,1.0,0.0,3.0,1.0,0.0
18091200,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6381064057350159,0.5093539953231812,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8489301204681396,0.3465242087841034,0.3296948373317718,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8456954956054688,0.3420387804508209,0.2406246364116668,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.821410596370697,0.3114089071750641,0.2968268096446991,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.730715274810791,0.216886967420578,0.9864455461502076,284.9051208496094,284.95001220703125,297.8055419921875,293.5429382324219,297.4791564941406,297.3719787597656,284.9075927734375,1.0,0.5347341895103455,0.3510504364967346,0.3510504364967346,1.0,1.0,-2.8369832038879395,0.7003376483917236,2.136645555496216,0.0610602013766765,0.8285390138626099,0.8285390138626099,0.0,129.4290313720703,143.0,50607.85546875,0.0,1926.7196044921875,1.0,279.7591247558594,283.3202819824219,296.5846862792969,299.8905944824219,293.1499938964844,293.1499938964844,280.04998779296875,38556.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853606641292572,1.0,0.0,0.0,3.395097255706787,3.3951191902160645,7.691264158893318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.7041015625,0.0,1285.4317626953125,1895.4371337890625,0.0,2969.0625,0.8511683940887451,1.0,0.0,3.0,1.0,0.0
18091260,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6386896967887878,0.5156443119049072,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8473801612854004,0.348956286907196,0.3318701386451721,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8434304594993591,0.3435250520706177,0.2415511012077331,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.819624125957489,0.3131905794143677,0.2984105050563812,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7288822531700134,0.2178446054458618,0.9905204176902772,285.01910400390625,284.95001220703125,297.8190002441406,293.55084228515625,297.4728088378906,297.35870361328125,285.0175476074219,1.0,0.5387493371963501,0.3515760600566864,0.3515760600566864,1.0,1.0,-2.8550705909729004,0.706853449344635,2.14821720123291,0.0641679912805557,0.9231072068214417,0.9231072068214417,0.0,132.0458984375,143.0,50324.68359375,0.0,1968.543701171875,1.0,280.0309753417969,283.439208984375,296.5272521972656,299.730224609375,293.1499938964844,293.1499938964844,280.04998779296875,32201.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462844491004944,1.0,0.0,0.0,3.52974820137024,3.529770374298096,8.313439252560784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.0478515625,0.0,1375.9677734375,1895.4371337890625,0.0,2900.48291015625,0.8756017684936523,1.0,0.0,3.0,1.0,0.0
18091320,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6388260722160339,0.5170319676399231,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8471513986587524,0.3495725095272064,0.332482635974884,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8430336713790894,0.3439058661460876,0.2418421059846878,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8193272948265076,0.3136442601680755,0.2988685071468353,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7285580635070801,0.2180938124656677,0.99175363779068,285.0119934082031,284.95001220703125,297.8222351074219,293.55279541015625,297.4715270996094,297.3558044433594,285.0111083984375,1.0,0.5397565960884094,0.3517074584960937,0.3517074584960937,1.0,1.0,-2.859857082366944,0.70872563123703,2.151131391525269,0.0650874823331832,0.927128791809082,0.927128791809082,0.0,132.65576171875,146.0,50446.26171875,0.0,1979.2880859375,1.0,280.0405578613281,283.4325561523437,296.5368347167969,299.75762939453125,293.1499938964844,293.1499938964844,279.75,32352.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462387919425964,1.0,0.0,0.0,3.55565881729126,3.5556814670562744,8.435939662376768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.9833984375,0.0,1404.1328125,1895.4371337890625,0.0,2900.0556640625,0.8814718127250671,1.0,0.0,3.0,1.0,0.0
18091380,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6378387212753296,0.5250909924507141,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8450555801391602,0.3520176112651825,0.3350549936294555,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8400540351867676,0.345073789358139,0.2428752779960632,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8169228434562683,0.3153233528137207,0.3007111847400665,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7261446118354797,0.2189062684774398,0.9964422583580016,284.9123229980469,284.95001220703125,297.8380126953125,293.5623474121094,297.45849609375,297.3324584960937,284.9141845703125,1.0,0.5446679592132568,0.3523645102977752,0.3523645102977752,1.0,1.0,-2.881730556488037,0.7174661755561829,2.164264440536499,0.0690255612134933,0.842205286026001,0.842205286026001,0.0,135.97341918945312,134.0,51431.94140625,0.0,2031.4085693359373,1.0,279.75897216796875,283.31402587890625,296.5977783203125,299.9465026855469,293.1499938964844,293.1499938964844,280.04998779296875,38167.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574808239936829,1.0,0.0,0.0,3.45693039894104,3.456952810287476,7.973969218255661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.212890625,0.0,1344.1512451171875,1895.4371337890625,0.0,3005.38037109375,0.864526093006134,1.0,0.0,3.0,1.0,0.0
18091440,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6378387212753296,0.5250909924507141,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8450555801391602,0.3520176112651825,0.3350549936294555,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8400540351867676,0.345073789358139,0.2428752779960632,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8169228434562683,0.3153233528137207,0.3007111847400665,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7261446118354797,0.2189062684774398,0.9964422583580016,284.9123229980469,284.95001220703125,297.8380126953125,293.5623474121094,297.45849609375,297.3324584960937,284.9141845703125,1.0,0.5446679592132568,0.3523645102977752,0.3523645102977752,1.0,1.0,-2.881730556488037,0.7174661755561829,2.164264440536499,0.0690255612134933,0.842205286026001,0.842205286026001,0.0,135.97341918945312,134.0,51431.94140625,0.0,2031.4085693359373,1.0,279.75897216796875,283.31402587890625,296.5977783203125,299.9465026855469,293.1499938964844,293.1499938964844,280.04998779296875,38167.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574808239936829,1.0,0.0,0.0,3.45693039894104,3.456952810287476,7.973969218255661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.212890625,0.0,1344.1512451171875,1895.4371337890625,0.0,3005.38037109375,0.864526093006134,1.0,0.0,3.0,1.0,0.0
18091500,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6378762722015381,0.5244477987289429,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8463469743728638,0.3534482717514038,0.3362506926059723,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.840865969657898,0.345900684595108,0.2433220446109771,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8179448843002319,0.3163380622863769,0.3015331923961639,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7268413305282593,0.219429075717926,0.9983150959014891,285.0267944335937,284.95001220703125,297.8455810546875,293.5669860839844,297.455810546875,297.3260192871094,285.029541015625,1.0,0.5448909997940063,0.3526930212974548,0.3526930212974548,1.0,1.0,-2.886185646057129,0.7197754979133606,2.166410207748413,0.0702381879091262,0.924448311328888,0.924448311328888,0.0,135.93692016601562,134.0,50859.859375,0.0,2038.59423828125,1.0,279.99737548828125,283.4400634765625,296.5435791015625,299.757568359375,293.1499938964844,293.1499938964844,280.04998779296875,33310.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520022630691528,1.0,0.0,0.0,3.5239450931549072,3.5239675045013428,8.286126558232354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.18408203125,0.0,1377.96923828125,1895.4371337890625,0.0,2954.027587890625,0.8769505620002747,1.0,0.0,3.0,1.0,0.0
18091560,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.638956606388092,0.520176887512207,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8496799468994141,0.3549814522266388,0.3376259207725525,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8437084555625916,0.3468450307846069,0.2439275085926056,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8208820223808289,0.3174465298652649,0.3025104403495788,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7292112112045288,0.220033586025238,1.000691056251526,285.0122375488281,284.95001220703125,297.8529663085937,293.571533203125,297.45660400390625,297.3245849609375,285.0098876953125,1.0,0.5441323518753052,0.3525722920894623,0.3525722920894623,1.0,1.0,-2.8874685764312744,0.719953715801239,2.16751480102539,0.0698845461010932,0.9390763640403748,0.9390763640403748,0.0,134.65069580078125,122.0,51052.64453125,0.0,2034.3873291015625,1.0,280.04168701171875,283.4230651855469,296.5549621582031,299.8183898925781,293.1499938964844,293.1499938964844,279.75,32440.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504002094268799,1.0,0.0,0.0,3.611664295196533,3.611687183380127,8.703782441443764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8798828125,0.0,1464.57861328125,1895.4371337890625,0.0,2939.01953125,0.893919050693512,1.0,0.0,3.0,1.0,0.0
18091620,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6422614455223083,0.506311297416687,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8589874505996704,0.3572802245616913,0.3398178815841675,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8518712520599365,0.3478454053401947,0.2446673810482025,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8290359973907471,0.3189565539360046,0.3039492964744568,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7359972596168518,0.220738872885704,1.0037046670913696,284.8935852050781,284.95001220703125,297.8673400878906,293.5804138183594,297.4566955566406,297.3201904296875,284.89569091796875,1.0,0.5400804877281189,0.3523308932781219,0.3523308932781219,1.0,1.0,-2.879692554473877,0.7168207168579102,2.162871837615967,0.0684762224555015,0.8342331051826477,0.8342331051826477,0.0,130.13623046875,125.0,51445.3125,0.0,1999.349609375,1.0,279.7580261230469,283.2951354980469,296.6089782714844,299.97296142578125,293.1499938964844,293.1499938964844,280.04998779296875,39405.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603808879852295,1.0,0.0,0.0,3.4742636680603027,3.4742865562438965,8.054133786572493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.71240234375,0.0,1370.553466796875,1895.4371337890625,0.0,3032.577392578125,0.8691809177398682,1.0,0.0,3.0,1.0,0.0
18091680,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6422614455223083,0.506311297416687,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8589874505996704,0.3572802245616913,0.3398178815841675,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8518712520599365,0.3478454053401947,0.2446673810482025,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8290359973907471,0.3189565539360046,0.3039492964744568,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7359972596168518,0.220738872885704,1.0037046670913696,284.8935852050781,284.95001220703125,297.8673400878906,293.5804138183594,297.4566955566406,297.3201904296875,284.89569091796875,1.0,0.5400804877281189,0.3523308932781219,0.3523308932781219,1.0,1.0,-2.879692554473877,0.7168207168579102,2.162871837615967,0.0684762224555015,0.8342331051826477,0.8342331051826477,0.0,130.13623046875,125.0,51445.3125,0.0,1999.349609375,1.0,279.7580261230469,283.2951354980469,296.6089782714844,299.97296142578125,293.1499938964844,293.1499938964844,280.04998779296875,39405.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603808879852295,1.0,0.0,0.0,3.4742636680603027,3.4742865562438965,8.054133786572493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.71240234375,0.0,1370.553466796875,1895.4371337890625,0.0,3032.577392578125,0.8691809177398682,1.0,0.0,3.0,1.0,0.0
18091740,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6491566896438599,0.4978531301021576,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8658656477928162,0.3602168560028076,0.3422884345054626,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8576514720916748,0.3495631515979767,0.2456280291080474,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8348182439804077,0.3210207521915436,0.3056207597255707,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7407210469245911,0.2218175381422042,1.007454514503479,284.9980163574219,284.95001220703125,297.8812561035156,293.5889587402344,297.47149658203125,297.3353576660156,284.9969482421875,1.0,0.5388890504837036,0.3520894646644592,0.3520894646644592,1.0,1.0,-2.8801462650299072,0.716332197189331,2.163814067840576,0.0676862522959709,0.9232131242752076,0.9232131242752076,0.0,127.62532043457033,128.0,50705.36328125,0.0,1987.779541015625,1.0,280.04107666015625,283.41021728515625,296.5590209960937,299.80572509765625,293.1499938964844,293.1499938964844,279.75,33301.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502818942070007,1.0,0.0,0.0,3.598132371902466,3.5981554985046387,8.6386836528618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3720703125,0.0,1456.3221435546875,1895.4371337890625,0.0,2937.910888671875,0.8916698098182678,1.0,0.0,3.0,1.0,0.0
18091800,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6491566896438599,0.4978531301021576,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8658656477928162,0.3602168560028076,0.3422884345054626,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8576514720916748,0.3495631515979767,0.2456280291080474,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8348182439804077,0.3210207521915436,0.3056207597255707,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7407210469245911,0.2218175381422042,1.007454514503479,284.9980163574219,284.95001220703125,297.8812561035156,293.5889587402344,297.47149658203125,297.3353576660156,284.9969482421875,1.0,0.5388890504837036,0.3520894646644592,0.3520894646644592,1.0,1.0,-2.8801462650299072,0.716332197189331,2.163814067840576,0.0676862522959709,0.9232131242752076,0.9232131242752076,0.0,127.62532043457033,128.0,50705.36328125,0.0,1987.779541015625,1.0,280.04107666015625,283.41021728515625,296.5590209960937,299.80572509765625,293.1499938964844,293.1499938964844,279.75,33301.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502818942070007,1.0,0.0,0.0,3.598132371902466,3.5981554985046387,8.6386836528618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3720703125,0.0,1456.3221435546875,1895.4371337890625,0.0,2937.910888671875,0.8916698098182678,1.0,0.0,3.0,1.0,0.0
18091860,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6540755033493042,0.4948662221431732,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8696005940437317,0.3625819385051727,0.3446424603462219,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8603173494338989,0.3506069481372833,0.2464702725410461,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8377302885055542,0.3225554823875427,0.3071865737438202,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.742965579032898,0.222558319568634,1.0111265182495115,284.9043273925781,284.95001220703125,297.8948974609375,293.59716796875,297.47900390625,297.340576171875,284.9061279296875,1.0,0.5394481420516968,0.3523943126201629,0.3523943126201629,1.0,1.0,-2.8866915702819824,0.7191755771636963,2.167515993118286,0.0694026499986648,0.8340231776237488,0.8340231776237488,0.0,127.01004791259766,131.0,51233.484375,0.0,1995.4940185546875,1.0,279.7587890625,283.3003234863281,296.6163024902344,299.9593505859375,293.1499938964844,293.1499938964844,280.04998779296875,39142.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582189679145813,1.0,0.0,0.0,3.45654821395874,3.456570863723755,7.972206503836787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.47216796875,0.0,1350.6700439453125,1895.4371337890625,0.0,3012.30224609375,0.8653054237365723,1.0,0.0,3.0,1.0,0.0
18091920,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6540755033493042,0.4948662221431732,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8696005940437317,0.3625819385051727,0.3446424603462219,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8603173494338989,0.3506069481372833,0.2464702725410461,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8377302885055542,0.3225554823875427,0.3071865737438202,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.742965579032898,0.222558319568634,1.0111265182495115,284.9043273925781,284.95001220703125,297.8948974609375,293.59716796875,297.47900390625,297.340576171875,284.9061279296875,1.0,0.5394481420516968,0.3523943126201629,0.3523943126201629,1.0,1.0,-2.8866915702819824,0.7191755771636963,2.167515993118286,0.0694026499986648,0.8340231776237488,0.8340231776237488,0.0,127.01004791259766,131.0,51233.484375,0.0,1995.4940185546875,1.0,279.7587890625,283.3003234863281,296.6163024902344,299.9593505859375,293.1499938964844,293.1499938964844,280.04998779296875,39142.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582189679145813,1.0,0.0,0.0,3.45654821395874,3.456570863723755,7.972206503836787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.47216796875,0.0,1350.6700439453125,1895.4371337890625,0.0,3012.30224609375,0.8653054237365723,1.0,0.0,3.0,1.0,0.0
18091980,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6590431928634644,0.4944858253002167,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8720476627349854,0.3655626177787781,0.3472684919834137,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8617492318153381,0.3523330986499786,0.2475244700908661,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.83945631980896,0.3246143162250519,0.3089679777622223,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7441625595092773,0.2236685156822204,1.015530705451965,285.0116577148437,284.95001220703125,297.9084167480469,293.60504150390625,297.4901733398437,297.3505249023437,285.0106811523437,1.0,0.5412413477897644,0.3526991903781891,0.3526991903781891,1.0,1.0,-2.8980870246887207,0.7236062288284302,2.174480676651001,0.0718980282545089,0.9326260089874268,0.9326260089874268,0.0,127.36058044433594,134.0,50811.3671875,0.0,2016.02490234375,1.0,280.041015625,283.4159545898437,296.5775146484375,299.8231201171875,293.1499938964844,293.1499938964844,279.75,32782.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487025499343872,1.0,0.0,0.0,3.599552869796753,3.599575996398926,8.645505999993475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.4775390625,0.0,1454.020263671875,1895.4371337890625,0.0,2923.11962890625,0.8916714787483215,1.0,0.0,3.0,1.0,0.0
18092040,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6590431928634644,0.4944858253002167,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8720476627349854,0.3655626177787781,0.3472684919834137,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8617492318153381,0.3523330986499786,0.2475244700908661,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.83945631980896,0.3246143162250519,0.3089679777622223,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7441625595092773,0.2236685156822204,1.015530705451965,285.0116577148437,284.95001220703125,297.9084167480469,293.60504150390625,297.4901733398437,297.3505249023437,285.0106811523437,1.0,0.5412413477897644,0.3526991903781891,0.3526991903781891,1.0,1.0,-2.8980870246887207,0.7236062288284302,2.174480676651001,0.0718980282545089,0.9326260089874268,0.9326260089874268,0.0,127.36058044433594,134.0,50811.3671875,0.0,2016.02490234375,1.0,280.041015625,283.4159545898437,296.5775146484375,299.8231201171875,293.1499938964844,293.1499938964844,279.75,32782.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487025499343872,1.0,0.0,0.0,3.599552869796753,3.599575996398926,8.645505999993475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.4775390625,0.0,1454.020263671875,1895.4371337890625,0.0,2923.11962890625,0.8916714787483215,1.0,0.0,3.0,1.0,0.0
18092100,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6606459617614746,0.4952106177806854,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.872749388217926,0.3667988777160644,0.3486087322235107,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8619573712348938,0.3528997600078583,0.2480683773756027,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8398496508598328,0.3254121541976928,0.3098815977573395,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.744363009929657,0.2240714579820633,1.017888426780701,284.8816833496094,284.95001220703125,297.9151916503906,293.6088256835937,297.4909973144531,297.3492736816406,284.8775939941406,1.0,0.5425035953521729,0.3528515994548797,0.3528515994548797,1.0,1.0,-2.905155897140503,0.7262629270553589,2.1788928508758545,0.0732655227184295,0.8463574647903442,0.8463574647903442,0.0,127.85652160644533,134.0,51770.078125,0.0,2030.2099609375,1.0,279.7986755371094,283.2666320800781,296.64520263671875,300.0530090332031,293.1499938964844,293.1499938964844,279.75,37158.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557227253913879,1.0,0.0,0.0,3.575511932373047,3.575535297393799,8.530406603313168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.01611328125,0.0,1460.352783203125,1895.4371337890625,0.0,2988.897216796875,0.8871203064918518,1.0,0.0,3.0,1.0,0.0
18092160,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6617238521575928,0.4971168637275696,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8725207448005676,0.367892175912857,0.3496787250041961,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8612213730812073,0.3532989025115967,0.2483805418014526,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8393998742103577,0.3260679543018341,0.3105455338954925,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7438077926635742,0.2243546843528747,1.0193899869918823,284.9079284667969,284.95001220703125,297.9219970703125,293.612548828125,297.48876953125,297.3438720703125,284.9102783203125,1.0,0.5438911318778992,0.3528193831443786,0.3528193831443786,1.0,1.0,-2.9117114543914795,0.7283012866973877,2.183410167694092,0.0739402994513511,0.8436741828918457,0.8436741828918457,0.0,128.67234802246094,137.0,51625.09375,0.0,2045.190673828125,1.0,279.75836181640625,283.2950744628906,296.6408386230469,300.0050354003906,293.1499938964844,293.1499938964844,280.04998779296875,38661.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585068583488464,1.0,0.0,0.0,3.4869978427886963,3.48702073097229,8.113283342936484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.94482421875,0.0,1378.2940673828125,1895.4371337890625,0.0,3015.001953125,0.8714803457260132,1.0,0.0,3.0,1.0,0.0
18092220,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6647486090660095,0.5009269118309021,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8724638223648071,0.3708146810531616,0.3522905111312866,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8602058291435242,0.3549191057682037,0.2493907660245895,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8388445973396301,0.328018456697464,0.3122678995132446,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7429754734039307,0.2253562211990356,1.0235532522201538,285.01922607421875,284.95001220703125,297.935791015625,293.6197204589844,297.49176025390625,297.34295654296875,285.0182189941406,1.0,0.5471093058586121,0.3527548909187317,0.3527548909187317,1.0,1.0,-2.9277141094207764,0.7332645058631897,2.1944494247436523,0.075020782649517,0.9491176009178162,0.9491176009178162,0.0,130.397216796875,140.0,51324.73046875,0.0,2080.690673828125,1.0,280.0412902832031,283.4137268066406,296.59991455078125,299.8762512207031,293.1499938964844,293.1499938964844,279.75,32498.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505699634552002,1.0,0.0,0.0,3.638861894607544,3.638885259628296,8.835364155856951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1552734375,0.0,1494.69287109375,1895.4371337890625,0.0,2940.609375,0.9003270268440247,1.0,0.0,3.0,1.0,0.0
18092280,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6647486090660095,0.5009269118309021,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8724638223648071,0.3708146810531616,0.3522905111312866,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8602058291435242,0.3549191057682037,0.2493907660245895,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8388445973396301,0.328018456697464,0.3122678995132446,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7429754734039307,0.2253562211990356,1.0235532522201538,285.01922607421875,284.95001220703125,297.935791015625,293.6197204589844,297.49176025390625,297.34295654296875,285.0182189941406,1.0,0.5471093058586121,0.3527548909187317,0.3527548909187317,1.0,1.0,-2.9277141094207764,0.7332645058631897,2.1944494247436523,0.075020782649517,0.9491176009178162,0.9491176009178162,0.0,130.397216796875,140.0,51324.73046875,0.0,2080.690673828125,1.0,280.0412902832031,283.4137268066406,296.59991455078125,299.8762512207031,293.1499938964844,293.1499938964844,279.75,32498.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505699634552002,1.0,0.0,0.0,3.638861894607544,3.638885259628296,8.835364155856951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1552734375,0.0,1494.69287109375,1895.4371337890625,0.0,2940.609375,0.9003270268440247,1.0,0.0,3.0,1.0,0.0
18092340,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6657584309577942,0.5065323114395142,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8711735010147095,0.3730598390102386,0.3546701073646545,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8579704761505127,0.3557557761669159,0.2501936554908752,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.83717942237854,0.3293406367301941,0.3137692511081695,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7411726713180542,0.2259054183959961,1.0270177125930786,284.905517578125,284.95001220703125,297.95001220703125,293.62652587890625,297.4840087890625,297.3276062011719,284.90802001953125,1.0,0.5507127046585083,0.3526903986930847,0.3526903986930847,1.0,1.0,-2.9442479610443115,0.7383947968482971,2.205853223800659,0.0761228576302528,0.8553367853164673,0.8553367853164673,0.0,132.69142150878906,143.0,52271.88671875,0.0,2120.30615234375,1.0,279.7576599121094,283.282470703125,296.6605529785156,300.0646057128906,293.1499938964844,293.1499938964844,280.04998779296875,38437.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615068197250366,1.0,0.0,0.0,3.5421128273010254,3.5421361923217773,8.371785042982083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.1181640625,0.0,1434.1138916015625,1895.4371337890625,0.0,3043.137939453125,0.8834199905395508,1.0,0.0,3.0,1.0,0.0
18092400,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6657584309577942,0.5065323114395142,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8711735010147095,0.3730598390102386,0.3546701073646545,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8579704761505127,0.3557557761669159,0.2501936554908752,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.83717942237854,0.3293406367301941,0.3137692511081695,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7411726713180542,0.2259054183959961,1.0270177125930786,284.905517578125,284.95001220703125,297.95001220703125,293.62652587890625,297.4840087890625,297.3276062011719,284.90802001953125,1.0,0.5507127046585083,0.3526903986930847,0.3526903986930847,1.0,1.0,-2.9442479610443115,0.7383947968482971,2.205853223800659,0.0761228576302528,0.8553367853164673,0.8553367853164673,0.0,132.69142150878906,143.0,52271.88671875,0.0,2120.30615234375,1.0,279.7576599121094,283.282470703125,296.6605529785156,300.0646057128906,293.1499938964844,293.1499938964844,280.04998779296875,38437.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615068197250366,1.0,0.0,0.0,3.5421128273010254,3.5421361923217773,8.371785042982083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.1181640625,0.0,1434.1138916015625,1895.4371337890625,0.0,3043.137939453125,0.8834199905395508,1.0,0.0,3.0,1.0,0.0
18092460,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.6672335863113403,0.5117253065109253,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.87001633644104,0.3755788803100586,0.3568916618824005,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.856005072593689,0.357087641954422,0.2509938478469848,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8356751203536987,0.3309565782546997,0.3151699006557464,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7395153045654297,0.2266712784767151,1.0301345586776731,285.0267639160156,284.95001220703125,297.96295166015625,293.6322326660156,297.4829406738281,297.3216247558594,285.02569580078125,1.0,0.5540632009506226,0.3525163829326629,0.3525163829326629,1.0,1.0,-2.959548234939575,0.7428334951400757,2.21671462059021,0.0769140347838401,0.9621732831001282,0.9621732831001282,0.0,134.83982849121094,143.0,51886.2421875,0.0,2157.462890625,1.0,280.0372314453125,283.4114990234375,296.6102600097656,299.9161682128906,293.1499938964844,293.1499938964844,280.04998779296875,32455.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540946245193481,1.0,0.0,0.0,3.67597246170044,3.6759963035583496,9.016496278491104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.38134765625,0.0,1535.548583984375,1895.4371337890625,0.0,2973.6357421875,0.9086297154426576,1.0,0.0,3.0,1.0,0.0
18092520,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.6674198508262634,0.5123653411865234,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8699342608451843,0.3759270906448364,0.3572376370429992,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8558163642883301,0.3572734594345093,0.2511381506919861,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8355380892753601,0.3311810493469238,0.3153985738754272,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.739351212978363,0.2267809808254242,1.030688762664795,285.02313232421875,284.95001220703125,297.9647521972656,293.63299560546875,297.4828186035156,297.32086181640625,285.02215576171875,1.0,0.5545406937599182,0.3524926602840423,0.3524926602840423,1.0,1.0,-2.9618477821350098,0.743503212928772,2.218344688415528,0.0770696476101875,0.9657904505729676,0.9657904505729676,0.0,135.1234130859375,146.0,51957.35546875,0.0,2162.87890625,1.0,280.0417175292969,283.40771484375,296.6160888671875,299.9322509765625,293.1499938964844,293.1499938964844,279.75,32501.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541305661201477,1.0,0.0,0.0,3.690777778625488,3.6908016204833984,9.08927177079022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.953125,0.0,1552.5452880859375,1895.4371337890625,0.0,2973.972900390625,0.9120382070541382,1.0,0.0,3.0,1.0,0.0
18092580,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6672057509422302,0.5192239284515381,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8679708242416382,0.3781109154224396,0.3595869541168213,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8529481291770935,0.3580029308795929,0.251887708902359,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8332457542419434,0.3323893249034881,0.3168189227581024,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7369740009307861,0.2272109538316726,1.033718228340149,284.9014587402344,284.95001220703125,297.980224609375,293.6390686035156,297.47296142578125,297.3023376464844,284.9041442871094,1.0,0.558515727519989,0.352294921875,0.352294921875,1.0,1.0,-2.979170083999634,0.7484687566757202,2.230701208114624,0.0785824060440063,0.8669887185096741,0.8669887185096741,0.0,137.9167938232422,149.0,52978.30859375,0.0,2207.258056640625,1.0,279.7569885253906,283.2683410644531,296.6749267578125,300.123046875,293.1499938964844,293.1499938964844,280.04998779296875,38399.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86536705493927,1.0,0.0,0.0,3.603381633758545,3.603405714035034,8.663907919981284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.92236328125,0.0,1499.6461181640625,1895.4371337890625,0.0,3079.34912109375,0.896776020526886,1.0,0.0,3.0,1.0,0.0
18092640,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6672057509422302,0.5192239284515381,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8679708242416382,0.3781109154224396,0.3595869541168213,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8529481291770935,0.3580029308795929,0.251887708902359,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8332457542419434,0.3323893249034881,0.3168189227581024,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7369740009307861,0.2272109538316726,1.033718228340149,284.9014587402344,284.95001220703125,297.980224609375,293.6390686035156,297.47296142578125,297.3023376464844,284.9041442871094,1.0,0.558515727519989,0.352294921875,0.352294921875,1.0,1.0,-2.979170083999634,0.7484687566757202,2.230701208114624,0.0785824060440063,0.8669887185096741,0.8669887185096741,0.0,137.9167938232422,149.0,52978.30859375,0.0,2207.258056640625,1.0,279.7569885253906,283.2683410644531,296.6749267578125,300.123046875,293.1499938964844,293.1499938964844,280.04998779296875,38399.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86536705493927,1.0,0.0,0.0,3.603381633758545,3.603405714035034,8.663907919981284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.92236328125,0.0,1499.6461181640625,1895.4371337890625,0.0,3079.34912109375,0.896776020526886,1.0,0.0,3.0,1.0,0.0
18092700,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6673895120620728,0.5228601694107056,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8668506741523743,0.3794507980346679,0.3607087433338165,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8513770699501038,0.3586350083351135,0.252211332321167,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8319633603096008,0.3331941068172455,0.3174634575843811,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7356477975845337,0.2275456935167312,1.034921646118164,285.0298767089844,284.95001220703125,297.98828125,293.6419677734375,297.4709777832031,297.2968139648437,285.0334777832031,1.0,0.5604989528656006,0.35219606757164,0.35219606757164,1.0,1.0,-2.987498044967652,0.7508435249328613,2.23665452003479,0.0792822688817977,0.9574459791183472,0.9574459791183472,0.0,139.37547302246094,149.0,52339.55859375,0.0,2229.355224609375,1.0,280.00067138671875,283.40875244140625,296.6175842285156,299.9237060546875,293.1499938964844,293.1499938964844,280.04998779296875,33634.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596887588500977,1.0,0.0,0.0,3.661740303039551,3.661763906478882,8.946813068178017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.84619140625,0.0,1528.5150146484375,1895.4371337890625,0.0,3026.0859375,0.9079695343971252,1.0,0.0,3.0,1.0,0.0
