time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.667799174785614,0.525874674320221,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8663130402565002,0.3809461891651153,0.362114667892456,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8504020571708679,0.3594361841678619,0.252766489982605,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8312013149261475,0.3341366648674011,0.3183546066284179,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7347840666770935,0.2279887199401855,1.0369412899017334,285.02801513671875,284.95001220703125,297.99658203125,293.644775390625,297.4710693359375,297.2940673828125,285.026611328125,1.0,0.5625465512275696,0.3520480394363403,0.3520480394363403,1.0,1.0,-2.996977090835572,0.7534556984901428,2.243521451950073,0.0799741670489311,0.9837247729301452,0.9837247729301452,0.0,140.6947784423828,152.0,52629.82421875,0.0,2252.90087890625,1.0,280.0428771972656,283.4024353027344,296.6278991699219,299.98614501953125,293.1499938964844,293.1499938964844,279.75,32535.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580911159515381,1.0,0.0,0.0,3.746405839920044,3.746430158615112,9.365326718580036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.3115234375,0.0,1616.489013671875,1895.4371337890625,0.0,3011.103515625,0.9244641661643982,1.0,0.0,3.0,1.0,0.0
18092820,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6662692427635193,0.5331859588623047,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8641884922981262,0.3830939829349518,0.3644511997699737,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8473958373069763,0.3600769639015198,0.2534713745117187,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8287317156791687,0.3352494239807129,0.3197046816349029,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7322661876678467,0.228363424539566,1.039728760719299,284.8990783691406,284.95001220703125,298.0140075683594,293.6501159667969,297.4627380371094,297.2770080566406,284.9017333984375,1.0,0.5666259527206421,0.3517520129680633,0.3517520129680633,1.0,1.0,-3.014399766921997,0.7581653594970703,2.2562344074249268,0.0811768993735313,0.8810305595397949,0.8810305595397949,0.0,143.6970977783203,155.0,53753.484375,0.0,2299.49755859375,1.0,279.7565612792969,283.2557983398437,296.6867980957031,300.1819763183594,293.1499938964844,293.1499938964844,280.04998779296875,38228.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694823980331421,1.0,0.0,0.0,3.668592929840088,3.668617486953736,8.980330221675104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.60107421875,0.0,1570.712646484375,1895.4371337890625,0.0,3117.955322265625,0.911072850227356,1.0,0.0,3.0,1.0,0.0
18092880,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6662692427635193,0.5331859588623047,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8641884922981262,0.3830939829349518,0.3644511997699737,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8473958373069763,0.3600769639015198,0.2534713745117187,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8287317156791687,0.3352494239807129,0.3197046816349029,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7322661876678467,0.228363424539566,1.039728760719299,284.8990783691406,284.95001220703125,298.0140075683594,293.6501159667969,297.4627380371094,297.2770080566406,284.9017333984375,1.0,0.5666259527206421,0.3517520129680633,0.3517520129680633,1.0,1.0,-3.014399766921997,0.7581653594970703,2.2562344074249268,0.0811768993735313,0.8810305595397949,0.8810305595397949,0.0,143.6970977783203,155.0,53753.484375,0.0,2299.49755859375,1.0,279.7565612792969,283.2557983398437,296.6867980957031,300.1819763183594,293.1499938964844,293.1499938964844,280.04998779296875,38228.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694823980331421,1.0,0.0,0.0,3.668592929840088,3.668617486953736,8.980330221675104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.60107421875,0.0,1570.712646484375,1895.4371337890625,0.0,3117.955322265625,0.911072850227356,1.0,0.0,3.0,1.0,0.0
18092940,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.6654213666915894,0.540079653263092,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8624746203422546,0.3859201669692993,0.3669603765010834,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8448030352592468,0.3614417314529419,0.2542956173419952,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8265974521636963,0.3369192779064178,0.3211605548858642,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7300493121147156,0.2291251271963119,1.042859673500061,285.0335998535156,284.95001220703125,298.0326538085937,293.6550598144531,297.4634704589844,297.27154541015625,285.0323791503906,1.0,0.5706987977027893,0.3514559864997864,0.3514559864997864,1.0,1.0,-3.032204389572144,0.7630027532577515,2.2692015171051025,0.0820865333080291,1.0,1.0,0.0,146.5995635986328,143.0,53371.21875,0.0,2346.77587890625,1.0,280.04345703125,283.3983764648437,296.6392517089844,300.0438842773437,293.1499938964844,293.1499938964844,279.75,32673.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624245524406433,1.0,0.0,0.0,3.8040521144866943,3.8040771484375,9.655755093262997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.5166015625,0.0,1685.4718017578125,1895.4371337890625,0.0,3051.74609375,0.9375170469284058,1.0,0.0,3.0,1.0,0.0
18093000,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.6654213666915894,0.540079653263092,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8624746203422546,0.3859201669692993,0.3669603765010834,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8448030352592468,0.3614417314529419,0.2542956173419952,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8265974521636963,0.3369192779064178,0.3211605548858642,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7300493121147156,0.2291251271963119,1.042859673500061,285.0335998535156,284.95001220703125,298.0326538085937,293.6550598144531,297.4634704589844,297.27154541015625,285.0323791503906,1.0,0.5706987977027893,0.3514559864997864,0.3514559864997864,1.0,1.0,-3.032204389572144,0.7630027532577515,2.2692015171051025,0.0820865333080291,1.0,1.0,0.0,146.5995635986328,143.0,53371.21875,0.0,2346.77587890625,1.0,280.04345703125,283.3983764648437,296.6392517089844,300.0438842773437,293.1499938964844,293.1499938964844,279.75,32673.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624245524406433,1.0,0.0,0.0,3.8040521144866943,3.8040771484375,9.655755093262997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.5166015625,0.0,1685.4718017578125,1895.4371337890625,0.0,3051.74609375,0.9375170469284058,1.0,0.0,3.0,1.0,0.0
18093060,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6641880869865417,0.5353498458862305,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8666749596595764,0.3879875838756561,0.3691008985042572,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8477349281311035,0.361949622631073,0.2548181712627411,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8297346830368042,0.3378911018371582,0.3222544491291046,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7324094772338867,0.2293904572725296,1.0446110963821411,284.8887634277344,284.95001220703125,298.0526733398437,293.6595764160156,297.46124267578125,297.2621765136719,284.8902587890625,1.0,0.5694933533668518,0.3510889112949371,0.3510889112949371,1.0,1.0,-3.0331695079803467,0.7622799277305603,2.2708897590637207,0.0813934803009033,0.8892011046409607,0.8892011046409607,0.0,145.1421356201172,146.0,54300.9765625,0.0,2340.982421875,1.0,279.7571716308594,283.2375793457031,296.6943359375,300.23065185546875,293.1499938964844,293.1499938964844,280.04998779296875,38337.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736075162887573,1.0,0.0,0.0,3.727159023284912,3.7271840572357178,9.269346605833562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.0390625,0.0,1638.5740966796875,1895.4371337890625,0.0,3156.64794921875,0.9241799116134644,1.0,0.0,3.0,1.0,0.0
18093120,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6641880869865417,0.5353498458862305,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8666749596595764,0.3879875838756561,0.3691008985042572,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8477349281311035,0.361949622631073,0.2548181712627411,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8297346830368042,0.3378911018371582,0.3222544491291046,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7324094772338867,0.2293904572725296,1.0446110963821411,284.8887634277344,284.95001220703125,298.0526733398437,293.6595764160156,297.46124267578125,297.2621765136719,284.8902587890625,1.0,0.5694933533668518,0.3510889112949371,0.3510889112949371,1.0,1.0,-3.0331695079803467,0.7622799277305603,2.2708897590637207,0.0813934803009033,0.8892011046409607,0.8892011046409607,0.0,145.1421356201172,146.0,54300.9765625,0.0,2340.982421875,1.0,279.7571716308594,283.2375793457031,296.6943359375,300.23065185546875,293.1499938964844,293.1499938964844,280.04998779296875,38337.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736075162887573,1.0,0.0,0.0,3.727159023284912,3.7271840572357178,9.269346605833562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.0390625,0.0,1638.5740966796875,1895.4371337890625,0.0,3156.64794921875,0.9241799116134644,1.0,0.0,3.0,1.0,0.0
18093180,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6663022637367249,0.5333787202835083,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8695719242095947,0.3907530903816223,0.371427446603775,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8494356870651245,0.3631981313228607,0.2554698586463928,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8316597938537598,0.33943772315979,0.3234702944755554,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7336902618408203,0.2300473004579544,1.0466768741607666,285.0194396972656,284.95001220703125,298.0742492675781,293.6636962890625,297.4679870605469,297.2640991210937,285.0180358886719,1.0,0.5701799988746643,0.3507218360900879,0.3507218360900879,1.0,1.0,-3.03830623626709,0.7629056572914124,2.2754006385803223,0.0804882273077964,1.0,1.0,0.0,144.70216369628906,149.0,53528.1171875,0.0,2348.108154296875,1.0,280.0437316894531,283.3807983398437,296.64117431640625,300.0627136230469,293.1499938964844,293.1499938964844,279.75,33253.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865216851234436,1.0,0.0,0.0,3.835771560668945,3.83579683303833,9.817450745686074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.5478515625,0.0,1728.2430419921875,1895.4371337890625,0.0,3077.939697265625,0.9450661540031432,1.0,0.0,3.0,1.0,0.0
18093240,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6663022637367249,0.5333787202835083,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8695719242095947,0.3907530903816223,0.371427446603775,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8494356870651245,0.3631981313228607,0.2554698586463928,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8316597938537598,0.33943772315979,0.3234702944755554,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7336902618408203,0.2300473004579544,1.0466768741607666,285.0194396972656,284.95001220703125,298.0742492675781,293.6636962890625,297.4679870605469,297.2640991210937,285.0180358886719,1.0,0.5701799988746643,0.3507218360900879,0.3507218360900879,1.0,1.0,-3.03830623626709,0.7629056572914124,2.2754006385803223,0.0804882273077964,1.0,1.0,0.0,144.70216369628906,149.0,53528.1171875,0.0,2348.108154296875,1.0,280.0437316894531,283.3807983398437,296.64117431640625,300.0627136230469,293.1499938964844,293.1499938964844,279.75,33253.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865216851234436,1.0,0.0,0.0,3.835771560668945,3.83579683303833,9.817450745686074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.5478515625,0.0,1728.2430419921875,1895.4371337890625,0.0,3077.939697265625,0.9450661540031432,1.0,0.0,3.0,1.0,0.0
18093300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.6668643355369568,0.5335102081298828,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8704982399940491,0.3919037878513336,0.3726990818977356,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8498026132583618,0.3635539710521698,0.2558759748935699,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8321572542190552,0.3400012552738189,0.3241724073886871,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7339506149291992,0.2302513122558593,1.048138976097107,284.8772888183594,284.95001220703125,298.0856628417969,293.6656188964844,297.4696655273437,297.2626647949219,284.872314453125,1.0,0.570970356464386,0.3505382835865021,0.3505382835865021,1.0,1.0,-3.043083429336548,0.7639098763465881,2.2791733741760254,0.0803825110197067,0.9070053696632384,0.9070053696632384,0.0,144.93202209472656,149.0,54583.6015625,0.0,2358.05419921875,1.0,279.7940673828125,283.217529296875,296.7026672363281,300.2885131835937,293.1499938964844,293.1499938964844,279.75,36706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721264004707336,1.0,0.0,0.0,3.821523666381836,3.821549654006958,9.744653652887791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.830078125,0.0,1738.0323486328125,1895.4371337890625,0.0,3142.756591796875,0.9423438906669616,1.0,0.0,3.0,1.0,0.0
18093360,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6668356657028198,0.5349723696708679,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8704546093940735,0.3928745090961456,0.3736647665500641,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8492076396942139,0.3636873662471771,0.2560192942619324,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8317819833755493,0.3403784036636352,0.3245900273323059,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7334482073783875,0.2303136438131332,1.0486822128295898,284.88690185546875,284.95001220703125,298.0975646972656,293.6674194335937,297.4695739746094,297.25848388671875,284.8894958496094,1.0,0.5719209313392639,0.3504818081855774,0.3504818081855774,1.0,1.0,-3.047329425811768,0.7650758028030396,2.2822537422180176,0.0805847272276878,0.8885797262191772,0.8885797262191772,0.0,145.5640869140625,152.0,54408.21484375,0.0,2369.140380859375,1.0,279.7565002441406,283.23150634765625,296.69500732421875,300.23590087890625,293.1499938964844,293.1499938964844,280.04998779296875,38776.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747178912162781,1.0,0.0,0.0,3.738770008087158,3.738795280456543,9.327188763563754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.02001953125,0.0,1655.4727783203125,1895.4371337890625,0.0,3167.06103515625,0.9270943999290466,1.0,0.0,3.0,1.0,0.0
18093420,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6681171655654907,0.5379553437232971,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8707697987556458,0.3957515656948089,0.376153290271759,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8484337329864502,0.3649326860904693,0.256717175245285,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8313503861427307,0.3419089913368225,0.3258558213710785,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7327131032943726,0.2309783101081848,1.0511072874069214,285.02801513671875,284.95001220703125,298.12274169921875,293.6706848144531,297.477294921875,297.2601318359375,285.0270690917969,1.0,0.5743632316589355,0.3503688871860504,0.3503688871860504,1.0,1.0,-3.059177160263061,0.7685156464576721,2.290661334991455,0.0813204795122146,1.0,1.0,0.0,146.984619140625,155.0,53746.8984375,0.0,2398.434814453125,1.0,280.0438232421875,283.3823547363281,296.6466979980469,300.07879638671875,293.1499938964844,293.1499938964844,279.75,33358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660123348236084,1.0,0.0,0.0,3.8490049839019775,3.849030494689941,9.88530928225373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.9658203125,0.0,1745.2061767578125,1895.4371337890625,0.0,3085.402587890625,0.9480330348014832,1.0,0.0,3.0,1.0,0.0
18093480,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6681171655654907,0.5379553437232971,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8707697987556458,0.3957515656948089,0.376153290271759,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8484337329864502,0.3649326860904693,0.256717175245285,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8313503861427307,0.3419089913368225,0.3258558213710785,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7327131032943726,0.2309783101081848,1.0511072874069214,285.02801513671875,284.95001220703125,298.12274169921875,293.6706848144531,297.477294921875,297.2601318359375,285.0270690917969,1.0,0.5743632316589355,0.3503688871860504,0.3503688871860504,1.0,1.0,-3.059177160263061,0.7685156464576721,2.290661334991455,0.0813204795122146,1.0,1.0,0.0,146.984619140625,155.0,53746.8984375,0.0,2398.434814453125,1.0,280.0438232421875,283.3823547363281,296.6466979980469,300.07879638671875,293.1499938964844,293.1499938964844,279.75,33358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660123348236084,1.0,0.0,0.0,3.8490049839019775,3.849030494689941,9.88530928225373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.9658203125,0.0,1745.2061767578125,1895.4371337890625,0.0,3085.402587890625,0.9480330348014832,1.0,0.0,3.0,1.0,0.0
18093540,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6672560572624207,0.5427298545837402,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8700100183486938,0.3979361653327942,0.3785069286823272,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.846623420715332,0.3653780817985534,0.2572739422321319,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8299558162689209,0.3427983820438385,0.3269771337509155,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.731174111366272,0.2312168180942535,1.0532268285751345,284.8931579589844,284.95001220703125,298.1499938964844,293.6734619140625,297.4791259765625,297.25323486328125,284.8951416015625,1.0,0.5773144364356995,0.3502559661865234,0.3502559661865234,1.0,1.0,-3.072314739227295,0.7723534107208252,2.2999613285064697,0.0822998136281967,0.9000362157821655,0.9000362157821655,0.0,149.0469207763672,143.0,54809.703125,0.0,2433.705322265625,1.0,279.7569274902344,283.2278137207031,296.70318603515625,300.2660522460937,293.1499938964844,293.1499938964844,279.45001220703125,38293.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760431408882141,1.0,0.0,0.0,3.771573543548584,3.771599292755127,9.491578794040834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.6279296875,0.0,1690.40771484375,1895.4371337890625,0.0,3179.48828125,0.933984100818634,1.0,0.0,3.0,1.0,0.0
18093600,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6672560572624207,0.5427298545837402,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8700100183486938,0.3979361653327942,0.3785069286823272,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.846623420715332,0.3653780817985534,0.2572739422321319,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8299558162689209,0.3427983820438385,0.3269771337509155,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.731174111366272,0.2312168180942535,1.0532268285751345,284.8931579589844,284.95001220703125,298.1499938964844,293.6734619140625,297.4791259765625,297.25323486328125,284.8951416015625,1.0,0.5773144364356995,0.3502559661865234,0.3502559661865234,1.0,1.0,-3.072314739227295,0.7723534107208252,2.2999613285064697,0.0822998136281967,0.9000362157821655,0.9000362157821655,0.0,149.0469207763672,143.0,54809.703125,0.0,2433.705322265625,1.0,279.7569274902344,283.2278137207031,296.70318603515625,300.2660522460937,293.1499938964844,293.1499938964844,279.45001220703125,38293.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760431408882141,1.0,0.0,0.0,3.771573543548584,3.771599292755127,9.491578794040834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.6279296875,0.0,1690.40771484375,1895.4371337890625,0.0,3179.48828125,0.933984100818634,1.0,0.0,3.0,1.0,0.0
18093660,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.666415810585022,0.5375341773033142,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8741323947906494,0.3998177349567413,0.3801823854446411,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8492865562438965,0.3655389547348022,0.2573196589946747,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.832828164100647,0.3433941304683685,0.3274640440940857,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7332711815834045,0.2311985194683075,1.052879810333252,284.8762512207031,284.95001220703125,298.1781311035156,293.6747741699219,297.4803771972656,297.2458801269531,284.8782958984375,1.0,0.57529616355896,0.3499307632446289,0.3499307632446289,1.0,1.0,-3.0683302879333496,0.7701802253723145,2.298150062561035,0.0813459306955337,0.8231714367866516,0.8231714367866516,0.0,147.2390899658203,143.0,54818.08984375,0.0,2416.77734375,1.0,279.4596862792969,283.1921081542969,296.69268798828125,300.2812805175781,293.1499938964844,293.1499938964844,279.45001220703125,41868.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822427988052368,1.0,0.0,0.0,3.5084149837493896,3.5084385871887207,8.213253295252798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.31640625,0.0,1423.48779296875,1895.4371337890625,0.0,3237.595458984375,0.8793911337852478,1.0,0.0,3.0,1.0,0.0
18093720,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6664738655090332,0.5370998978614807,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.874427855014801,0.3999126851558685,0.3802553415298462,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8495119214057922,0.3655631840229034,0.2573239207267761,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8330549001693726,0.3434323966503143,0.3274855315685272,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7334497570991516,0.2312066107988357,1.052859902381897,284.87860107421875,284.95001220703125,298.1793212890625,293.6748046875,297.4806213378906,297.2458190917969,284.8801574707031,1.0,0.5751404166221619,0.3499172329902649,0.3499172329902649,1.0,1.0,-3.0679032802581787,0.7700067162513733,2.297896385192871,0.0812726616859436,0.822805643081665,0.822805643081665,0.0,147.083740234375,146.0,54798.5546875,0.0,2415.167724609375,1.0,279.4584350585937,283.1937866210937,296.6898498535156,300.2744140625,293.1499938964844,293.1499938964844,279.75,41616.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820895552635193,1.0,0.0,0.0,3.504437208175659,3.5044608116149902,8.194639917746827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.3154296875,0.0,1417.5181884765625,1895.4371337890625,0.0,3236.16015625,0.878145158290863,1.0,0.0,3.0,1.0,0.0
18093780,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.6696309447288513,0.5333364009857178,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8785114884376526,0.4029133021831512,0.3828186094760895,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8521706461906433,0.3668304681777954,0.2580068111419678,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8358293771743774,0.3449415862560272,0.3286740183830261,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7354639768600464,0.2318526804447174,1.0548051595687866,284.9955444335937,284.95001220703125,298.2105407714844,293.6737060546875,297.4927673339844,297.2518615722656,284.99530029296875,1.0,0.5752051472663879,0.3495784997940063,0.3495784997940063,1.0,1.0,-3.071028709411621,0.7700515389442444,2.300977230072021,0.0803977102041244,0.91475248336792,0.91475248336792,0.0,146.00331115722656,149.0,54010.2578125,0.0,2415.36083984375,1.0,279.7412109375,283.3248291015625,296.63629150390625,300.08856201171875,293.1499938964844,293.1499938964844,279.45001220703125,34096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703083395957947,1.0,0.0,0.0,3.6021533012390137,3.6021766662597656,8.658002457195835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.990234375,0.0,1466.5283203125,1895.4371337890625,0.0,3125.702880859375,0.8933385014533997,1.0,0.0,3.0,1.0,0.0
18093840,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.6696309447288513,0.5333364009857178,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8785114884376526,0.4029133021831512,0.3828186094760895,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8521706461906433,0.3668304681777954,0.2580068111419678,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8358293771743774,0.3449415862560272,0.3286740183830261,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7354639768600464,0.2318526804447174,1.0548051595687866,284.9955444335937,284.95001220703125,298.2105407714844,293.6737060546875,297.4927673339844,297.2518615722656,284.99530029296875,1.0,0.5752051472663879,0.3495784997940063,0.3495784997940063,1.0,1.0,-3.071028709411621,0.7700515389442444,2.300977230072021,0.0803977102041244,0.91475248336792,0.91475248336792,0.0,146.00331115722656,149.0,54010.2578125,0.0,2415.36083984375,1.0,279.7412109375,283.3248291015625,296.63629150390625,300.08856201171875,293.1499938964844,293.1499938964844,279.45001220703125,34096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703083395957947,1.0,0.0,0.0,3.6021533012390137,3.6021766662597656,8.658002457195835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.990234375,0.0,1466.5283203125,1895.4371337890625,0.0,3125.702880859375,0.8933385014533997,1.0,0.0,3.0,1.0,0.0
18093900,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.670648455619812,0.5328943133354187,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8797957897186279,0.4041454792022705,0.384148508310318,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.852796733379364,0.3671610653400421,0.2583779990673065,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.836556613445282,0.345462828874588,0.3293156921863556,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7359378933906555,0.232044905424118,1.0561273097991943,284.8765563964844,284.95001220703125,298.226806640625,293.6723022460937,297.4969787597656,297.2521667480469,284.8750915527344,1.0,0.575756847858429,0.3494091331958771,0.3494091331958771,1.0,1.0,-3.0749032497406006,0.7707976698875427,2.304105520248413,0.0802797824144363,0.8314785957336426,0.8314785957336426,0.0,146.01974487304688,149.0,54771.7109375,0.0,2422.687255859375,1.0,279.4994506835937,283.1888732910156,296.69561767578125,300.2997741699219,293.1499938964844,293.1499938964844,279.45001220703125,38655.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758867979049683,1.0,0.0,0.0,3.551706075668335,3.551729679107666,8.417194408139039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.8017578125,0.0,1445.8701171875,1895.4371337890625,0.0,3178.022216796875,0.882840633392334,1.0,0.0,3.0,1.0,0.0
18093960,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6712216138839722,0.5337634086608887,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8801403045654297,0.4052726328372955,0.38521808385849,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8525102734565735,0.3673622906208038,0.2585313022136688,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.836453378200531,0.3458750545978546,0.3297227621078491,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7356922626495361,0.2321516871452331,1.0567092895507812,284.91265869140625,284.95001220703125,298.2434997558594,293.6703186035156,297.4999694824219,297.2505187988281,284.9143371582031,1.0,0.5765180587768555,0.3493604660034179,0.3493604660034179,1.0,1.0,-3.078606605529785,0.7718085050582886,2.306798219680786,0.0804516673088073,0.8365640640258789,0.8365640640258789,0.0,146.44349670410156,152.0,54554.62109375,0.0,2431.84716796875,1.0,279.45855712890625,283.22216796875,296.6861877441406,300.2381896972656,293.1499938964844,293.1499938964844,279.75,39041.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773972988128662,1.0,0.0,0.0,3.4635555744171143,3.463578462600708,8.004562914720736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.80810546875,0.0,1357.0614013671875,1895.4371337890625,0.0,3192.1845703125,0.8667660355567932,1.0,0.0,3.0,1.0,0.0
18094020,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.673144519329071,0.5359272360801697,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8809850811958313,0.4082458019256592,0.3878710865974426,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8521283864974976,0.3685088157653808,0.2592204809188843,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8363656997680664,0.3472987413406372,0.3309485614299774,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7353019714355469,0.2327826768159866,1.0591747760772705,285.0112609863281,284.95001220703125,298.2780456542969,293.664794921875,297.5117492675781,297.25445556640625,285.0102844238281,1.0,0.5786861777305603,0.3492631316184997,0.3492631316184997,1.0,1.0,-3.08965802192688,0.7750260233879089,2.314631938934326,0.081108808517456,0.9319734573364258,0.9319734573364258,0.0,147.5721435546875,155.0,54121.69140625,0.0,2458.584716796875,1.0,279.7410583496094,283.33123779296875,296.6412353515625,300.09600830078125,293.1499938964844,293.1499938964844,279.45001220703125,32904.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688926100730896,1.0,0.0,0.0,3.604282140731812,3.604305267333984,8.668238820064289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4267578125,0.0,1460.026611328125,1895.4371337890625,0.0,3112.422119140625,0.8928413987159729,1.0,0.0,3.0,1.0,0.0
18094080,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.673144519329071,0.5359272360801697,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8809850811958313,0.4082458019256592,0.3878710865974426,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8521283864974976,0.3685088157653808,0.2592204809188843,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8363656997680664,0.3472987413406372,0.3309485614299774,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7353019714355469,0.2327826768159866,1.0591747760772705,285.0112609863281,284.95001220703125,298.2780456542969,293.664794921875,297.5117492675781,297.25445556640625,285.0102844238281,1.0,0.5786861777305603,0.3492631316184997,0.3492631316184997,1.0,1.0,-3.08965802192688,0.7750260233879089,2.314631938934326,0.081108808517456,0.9319734573364258,0.9319734573364258,0.0,147.5721435546875,155.0,54121.69140625,0.0,2458.584716796875,1.0,279.7410583496094,283.33123779296875,296.6412353515625,300.09600830078125,293.1499938964844,293.1499938964844,279.45001220703125,32904.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688926100730896,1.0,0.0,0.0,3.604282140731812,3.604305267333984,8.668238820064289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4267578125,0.0,1460.026611328125,1895.4371337890625,0.0,3112.422119140625,0.8928413987159729,1.0,0.0,3.0,1.0,0.0
18094140,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.672718346118927,0.5404393076896667,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8802933096885681,0.4104978442192077,0.3902353048324585,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.850287139415741,0.368848979473114,0.2596582472324371,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8349327445030212,0.348069429397583,0.3319092094898224,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7337682247161865,0.2329685091972351,1.0608975887298584,284.9122009277344,284.95001220703125,298.3140563964844,293.6572570800781,297.51629638671875,297.24822998046875,284.9134521484375,1.0,0.5814127922058105,0.3491658270359039,0.3491658270359039,1.0,1.0,-3.10167932510376,0.7785407304763794,2.323138475418091,0.081960417330265,0.8471317291259766,0.8471317291259766,0.0,149.5016326904297,158.0,54924.37890625,0.0,2491.572509765625,1.0,279.4586486816406,283.2115783691406,296.68536376953125,300.2596435546875,293.1499938964844,293.1499938964844,279.75,38341.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785876631736755,1.0,0.0,0.0,3.497443199157715,3.4974660873413086,8.161962909980502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.5693359375,0.0,1386.763427734375,1895.4371337890625,0.0,3203.34326171875,0.8735727071762085,1.0,0.0,3.0,1.0,0.0
18094200,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.672718346118927,0.5404393076896667,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8802933096885681,0.4104978442192077,0.3902353048324585,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.850287139415741,0.368848979473114,0.2596582472324371,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8349327445030212,0.348069429397583,0.3319092094898224,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7337682247161865,0.2329685091972351,1.0608975887298584,284.9122009277344,284.95001220703125,298.3140563964844,293.6572570800781,297.51629638671875,297.24822998046875,284.9134521484375,1.0,0.5814127922058105,0.3491658270359039,0.3491658270359039,1.0,1.0,-3.10167932510376,0.7785407304763794,2.323138475418091,0.081960417330265,0.8471317291259766,0.8471317291259766,0.0,149.5016326904297,158.0,54924.37890625,0.0,2491.572509765625,1.0,279.4586486816406,283.2115783691406,296.68536376953125,300.2596435546875,293.1499938964844,293.1499938964844,279.75,38341.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785876631736755,1.0,0.0,0.0,3.497443199157715,3.4974660873413086,8.161962909980502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.5693359375,0.0,1386.763427734375,1895.4371337890625,0.0,3203.34326171875,0.8735727071762085,1.0,0.0,3.0,1.0,0.0
18094260,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6726417541503906,0.5453940033912659,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8795588612556458,0.4134107828140259,0.3928480148315429,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.848430871963501,0.3698616027832031,0.2602642178535461,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.83343905210495,0.349366545677185,0.3330351412296295,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7321552038192749,0.233491763472557,1.0630121231079102,285.01397705078125,284.95001220703125,298.351318359375,293.6478271484375,297.5258483886719,297.2485046386719,285.0129699707031,1.0,0.5844968557357788,0.3488005697727203,0.3488005697727203,1.0,1.0,-3.1153972148895264,0.7818453907966614,2.3335518836975098,0.0822471156716346,0.9452680945396424,0.9452680945396424,0.0,151.65872192382812,146.0,54542.7734375,0.0,2529.274658203125,1.0,279.7413635253906,283.32403564453125,296.63165283203125,300.1135559082031,293.1499938964844,293.1499938964844,279.45001220703125,32721.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715730905532837,1.0,0.0,0.0,3.640098810195923,3.640122175216675,8.84137193679635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.8486328125,0.0,1497.714599609375,1895.4371337890625,0.0,3137.566650390625,0.9007545113563538,1.0,0.0,3.0,1.0,0.0
18094320,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6726417541503906,0.5453940033912659,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8795588612556458,0.4134107828140259,0.3928480148315429,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.848430871963501,0.3698616027832031,0.2602642178535461,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.83343905210495,0.349366545677185,0.3330351412296295,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7321552038192749,0.233491763472557,1.0630121231079102,285.01397705078125,284.95001220703125,298.351318359375,293.6478271484375,297.5258483886719,297.2485046386719,285.0129699707031,1.0,0.5844968557357788,0.3488005697727203,0.3488005697727203,1.0,1.0,-3.1153972148895264,0.7818453907966614,2.3335518836975098,0.0822471156716346,0.9452680945396424,0.9452680945396424,0.0,151.65872192382812,146.0,54542.7734375,0.0,2529.274658203125,1.0,279.7413635253906,283.32403564453125,296.63165283203125,300.1135559082031,293.1499938964844,293.1499938964844,279.45001220703125,32721.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715730905532837,1.0,0.0,0.0,3.640098810195923,3.640122175216675,8.84137193679635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.8486328125,0.0,1497.714599609375,1895.4371337890625,0.0,3137.566650390625,0.9007545113563538,1.0,0.0,3.0,1.0,0.0
18094380,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6719236969947815,0.5394878387451172,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8844844102859497,0.4155597686767578,0.395011156797409,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8516750931739807,0.3700459003448486,0.2605138421058655,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8368300199508667,0.3499796986579895,0.3337384760379791,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7347358465194702,0.2335347533226013,1.0635581016540527,284.8998107910156,284.95001220703125,298.3897705078125,293.6366271972656,297.530517578125,297.2424621582031,284.9013671875,1.0,0.5825464129447937,0.3484353423118591,0.3484353423118591,1.0,1.0,-3.1127285957336426,0.7799386978149414,2.332789897918701,0.0814310386776924,0.8476577997207642,0.8476577997207642,0.0,149.67555236816406,149.0,55149.109375,0.0,2513.59912109375,1.0,279.4577331542969,283.1935119628906,296.66766357421875,300.2645263671875,293.1499938964844,293.1499938964844,279.75,38844.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818494081497192,1.0,0.0,0.0,3.5268971920013428,3.5269205570220947,8.300015679196804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.30322265625,0.0,1421.042724609375,1895.4371337890625,0.0,3233.909912109375,0.880308210849762,1.0,0.0,3.0,1.0,0.0
18094440,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6719236969947815,0.5394878387451172,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8844844102859497,0.4155597686767578,0.395011156797409,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8516750931739807,0.3700459003448486,0.2605138421058655,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8368300199508667,0.3499796986579895,0.3337384760379791,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7347358465194702,0.2335347533226013,1.0635581016540527,284.8998107910156,284.95001220703125,298.3897705078125,293.6366271972656,297.530517578125,297.2424621582031,284.9013671875,1.0,0.5825464129447937,0.3484353423118591,0.3484353423118591,1.0,1.0,-3.1127285957336426,0.7799386978149414,2.332789897918701,0.0814310386776924,0.8476577997207642,0.8476577997207642,0.0,149.67555236816406,149.0,55149.109375,0.0,2513.59912109375,1.0,279.4577331542969,283.1935119628906,296.66766357421875,300.2645263671875,293.1499938964844,293.1499938964844,279.75,38844.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818494081497192,1.0,0.0,0.0,3.5268971920013428,3.5269205570220947,8.300015679196804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.30322265625,0.0,1421.042724609375,1895.4371337890625,0.0,3233.909912109375,0.880308210849762,1.0,0.0,3.0,1.0,0.0
18094500,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.672946035861969,0.5377420783042908,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8862828016281128,0.4169258177280426,0.3960788249969482,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.852679431438446,0.3704331517219543,0.2606179118156433,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8379330635070801,0.3505168259143829,0.3340592086315155,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7354991436004639,0.233707457780838,1.0636829137802124,285.0147705078125,284.95001220703125,298.40936279296875,293.6304016113281,297.5360107421875,297.2434387207031,285.016845703125,1.0,0.582427442073822,0.3482527136802673,0.3482527136802673,1.0,1.0,-3.112558364868164,0.7793727517127991,2.3331856727600098,0.0807290598750114,0.926514446735382,0.926514446735382,0.0,149.1016387939453,149.0,54346.0859375,0.0,2510.24072265625,1.0,279.6987609863281,283.3222351074219,296.6023254394531,300.04443359375,293.1499938964844,293.1499938964844,279.75,34036.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875860869884491,1.0,0.0,0.0,3.5782339572906494,3.5782570838928223,8.543401008864748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.9501953125,0.0,1440.380859375,1895.4371337890625,0.0,3177.779296875,0.8895940184593201,1.0,0.0,3.0,1.0,0.0
18094560,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.6742627024650574,0.5366385579109192,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8879582285881042,0.4184300601482391,0.3974525034427643,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8536085486412048,0.3709646463394165,0.2609574198722839,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8389328718185425,0.3511764705181122,0.3346418440341949,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7361916303634644,0.2339846938848495,1.0647326707839966,285.0029296875,284.95001220703125,298.42919921875,293.6238098144531,297.54302978515625,297.24627685546875,285.0013732910156,1.0,0.582684338092804,0.3481395542621612,0.3481395542621612,1.0,1.0,-3.1152501106262207,0.7798892855644226,2.3353607654571533,0.0805299580097198,0.9390302300453186,0.9390302300453186,0.0,148.85394287109375,152.0,54469.27734375,0.0,2514.089111328125,1.0,279.7422180175781,283.30963134765625,296.6022644042969,300.0861511230469,293.1499938964844,293.1499938964844,279.45001220703125,33167.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737573623657227,1.0,0.0,0.0,3.651277780532837,3.651301383972168,8.895760288396559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.98046875,0.0,1513.3912353515625,1895.4371337890625,0.0,3158.05322265625,0.903374195098877,1.0,0.0,3.0,1.0,0.0
