time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094620,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6748624444007874,0.5377952456474304,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8890519738197327,0.4206494987010956,0.3997427225112915,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8533419966697693,0.3711729943752289,0.2612685561180115,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8389756679534912,0.3518008887767792,0.3354175388813019,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7359209060668945,0.2340684086084365,1.0657609701156616,284.9032592773437,284.95001220703125,298.4695129394531,293.6094970703125,297.5500793457031,297.2423400878906,284.9052429199219,1.0,0.5839785933494568,0.3479132652282715,0.3479132652282715,1.0,1.0,-3.121936082839966,0.781363308429718,2.3405728340148926,0.0801200047135353,0.84757399559021,0.84757399559021,0.0,149.47528076171875,155.0,55082.05078125,0.0,2530.250732421875,1.0,279.457763671875,283.1919860839844,296.635009765625,300.2242736816406,293.1499938964844,293.1499938964844,279.75,38939.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828116059303284,1.0,0.0,0.0,3.523784637451172,3.523808002471924,8.285371677629882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.21923828125,0.0,1418.464111328125,1895.4371337890625,0.0,3242.924072265625,0.8798587322235107,1.0,0.0,3.0,1.0,0.0
18094680,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6748624444007874,0.5377952456474304,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8890519738197327,0.4206494987010956,0.3997427225112915,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8533419966697693,0.3711729943752289,0.2612685561180115,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8389756679534912,0.3518008887767792,0.3354175388813019,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7359209060668945,0.2340684086084365,1.0657609701156616,284.9032592773437,284.95001220703125,298.4695129394531,293.6094970703125,297.5500793457031,297.2423400878906,284.9052429199219,1.0,0.5839785933494568,0.3479132652282715,0.3479132652282715,1.0,1.0,-3.121936082839966,0.781363308429718,2.3405728340148926,0.0801200047135353,0.84757399559021,0.84757399559021,0.0,149.47528076171875,155.0,55082.05078125,0.0,2530.250732421875,1.0,279.457763671875,283.1919860839844,296.635009765625,300.2242736816406,293.1499938964844,293.1499938964844,279.75,38939.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828116059303284,1.0,0.0,0.0,3.523784637451172,3.523808002471924,8.285371677629882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.21923828125,0.0,1418.464111328125,1895.4371337890625,0.0,3242.924072265625,0.8798587322235107,1.0,0.0,3.0,1.0,0.0
18094740,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6759035587310791,0.5404393672943115,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8895318508148193,0.4235970079898834,0.4023410081863403,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8525391221046448,0.3721150755882263,0.2617921829223633,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8384670615196228,0.353010892868042,0.3364168107509613,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7351633310317993,0.2345391660928726,1.0674409866333008,285.00982666015625,284.95001220703125,298.510498046875,293.5938720703125,297.56231689453125,297.2449035644531,285.0089111328125,1.0,0.5860776305198669,0.3476869761943817,0.3476869761943817,1.0,1.0,-3.13208270072937,0.7839325070381165,2.3481502532958984,0.079790860414505,0.9451625347137452,0.9451625347137452,0.0,150.70333862304688,158.0,54570.1484375,0.0,2556.422607421875,1.0,279.74151611328125,283.3094177246094,296.5736389160156,300.0599975585937,293.1499938964844,293.1499938964844,279.45001220703125,33020.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748902082443237,1.0,0.0,0.0,3.656782150268554,3.6568057537078857,8.922600613914256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.943359375,0.0,1518.395263671875,1895.4371337890625,0.0,3168.677001953125,0.9047372341156006,1.0,0.0,3.0,1.0,0.0
18094800,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6759035587310791,0.5404393672943115,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8895318508148193,0.4235970079898834,0.4023410081863403,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8525391221046448,0.3721150755882263,0.2617921829223633,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8384670615196228,0.353010892868042,0.3364168107509613,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7351633310317993,0.2345391660928726,1.0674409866333008,285.00982666015625,284.95001220703125,298.510498046875,293.5938720703125,297.56231689453125,297.2449035644531,285.0089111328125,1.0,0.5860776305198669,0.3476869761943817,0.3476869761943817,1.0,1.0,-3.13208270072937,0.7839325070381165,2.3481502532958984,0.079790860414505,0.9451625347137452,0.9451625347137452,0.0,150.70333862304688,158.0,54570.1484375,0.0,2556.422607421875,1.0,279.74151611328125,283.3094177246094,296.5736389160156,300.0599975585937,293.1499938964844,293.1499938964844,279.45001220703125,33020.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748902082443237,1.0,0.0,0.0,3.656782150268554,3.6568057537078857,8.922600613914256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.943359375,0.0,1518.395263671875,1895.4371337890625,0.0,3168.677001953125,0.9047372341156006,1.0,0.0,3.0,1.0,0.0
18094860,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6746575236320496,0.5451861023902893,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8886469602584839,0.4258237779140472,0.4046979546546936,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8504826426506042,0.372301697731018,0.2621257305145263,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8367945551872253,0.3536083400249481,0.3372178971767425,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.733425498008728,0.2345924228429794,1.0685964822769165,284.906005859375,284.95001220703125,298.5520324707031,293.5770263671875,297.56793212890625,297.2386474609375,284.9079895019531,1.0,0.5887196063995361,0.3473642468452453,0.3473642468452453,1.0,1.0,-3.143378257751465,0.7865772247314453,2.3568010330200195,0.0795111283659935,0.854771614074707,0.854771614074707,0.0,152.6748046875,161.0,55362.32421875,0.0,2588.97509765625,1.0,279.4576110839844,283.1855163574219,296.60675048828125,300.21112060546875,293.1499938964844,293.1499938964844,279.75,38600.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847967982292175,1.0,0.0,0.0,3.5477657318115234,3.5477893352508545,8.398528166253527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.8818359375,0.0,1441.289794921875,1895.4371337890625,0.0,3261.51611328125,0.8848523497581482,1.0,0.0,3.0,1.0,0.0
18094920,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6746575236320496,0.5451861023902893,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8886469602584839,0.4258237779140472,0.4046979546546936,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8504826426506042,0.372301697731018,0.2621257305145263,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8367945551872253,0.3536083400249481,0.3372178971767425,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.733425498008728,0.2345924228429794,1.0685964822769165,284.906005859375,284.95001220703125,298.5520324707031,293.5770263671875,297.56793212890625,297.2386474609375,284.9079895019531,1.0,0.5887196063995361,0.3473642468452453,0.3473642468452453,1.0,1.0,-3.143378257751465,0.7865772247314453,2.3568010330200195,0.0795111283659935,0.854771614074707,0.854771614074707,0.0,152.6748046875,161.0,55362.32421875,0.0,2588.97509765625,1.0,279.4576110839844,283.1855163574219,296.60675048828125,300.21112060546875,293.1499938964844,293.1499938964844,279.75,38600.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847967982292175,1.0,0.0,0.0,3.5477657318115234,3.5477893352508545,8.398528166253527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.8818359375,0.0,1441.289794921875,1895.4371337890625,0.0,3261.51611328125,0.8848523497581482,1.0,0.0,3.0,1.0,0.0
18094980,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6738529205322266,0.5502394437789917,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8877951502799988,0.4287576675415039,0.4073073267936706,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8485121726989746,0.3732326626777649,0.2626548707485199,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8351574540138245,0.3547984957695007,0.3382192552089691,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7316745519638062,0.2350080758333206,1.0701736211776731,285.0155334472656,284.95001220703125,298.593994140625,293.5591125488281,297.5791320800781,297.2395935058594,285.0140380859375,1.0,0.5917037129402161,0.3470415472984314,0.3470415472984314,1.0,1.0,-3.156322956085205,0.7896954417228699,2.366627693176269,0.0798837393522262,0.9571971893310548,0.9571971893310548,0.0,154.8586883544922,149.0,54916.8046875,0.0,2626.142822265625,1.0,279.7425537109375,283.3048095703125,296.5422058105469,300.049560546875,293.1499938964844,293.1499938964844,279.45001220703125,32789.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776600360870361,1.0,0.0,0.0,3.6867356300354,3.686759471893311,9.069373732017992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.03515625,0.0,1550.1572265625,1895.4371337890625,0.0,3194.647705078125,0.9110576510429382,1.0,0.0,3.0,1.0,0.0
18095040,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6738529205322266,0.5502394437789917,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8877951502799988,0.4287576675415039,0.4073073267936706,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8485121726989746,0.3732326626777649,0.2626548707485199,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8351574540138245,0.3547984957695007,0.3382192552089691,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7316745519638062,0.2350080758333206,1.0701736211776731,285.0155334472656,284.95001220703125,298.593994140625,293.5591125488281,297.5791320800781,297.2395935058594,285.0140380859375,1.0,0.5917037129402161,0.3470415472984314,0.3470415472984314,1.0,1.0,-3.156322956085205,0.7896954417228699,2.366627693176269,0.0798837393522262,0.9571971893310548,0.9571971893310548,0.0,154.8586883544922,149.0,54916.8046875,0.0,2626.142822265625,1.0,279.7425537109375,283.3048095703125,296.5422058105469,300.049560546875,293.1499938964844,293.1499938964844,279.45001220703125,32789.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776600360870361,1.0,0.0,0.0,3.6867356300354,3.686759471893311,9.069373732017992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.03515625,0.0,1550.1572265625,1895.4371337890625,0.0,3194.647705078125,0.9110576510429382,1.0,0.0,3.0,1.0,0.0
18095100,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6729533672332764,0.5483517050743103,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8897888660430908,0.4299074411392212,0.408575564622879,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8497036695480347,0.3733763098716736,0.2628989219665527,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8364183306694031,0.3551318943500519,0.3386891186237335,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7325814962387085,0.2350391298532486,1.0707963705062866,284.8790588378906,284.95001220703125,298.6150817871094,293.5498352050781,297.58270263671875,297.23760986328125,284.8749389648437,1.0,0.5911768674850464,0.346880167722702,0.346880167722702,1.0,1.0,-3.1572070121765137,0.7894841432571411,2.367722749710083,0.0799270644783973,0.866479218006134,0.866479218006134,0.0,154.3043975830078,149.0,55878.2109375,0.0,2624.88671875,1.0,279.4967956542969,283.1492004394531,296.5921936035156,300.2666015625,293.1499938964844,293.1499938964844,279.45001220703125,36972.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850788474082947,1.0,0.0,0.0,3.664953470230103,3.664977788925171,8.962521178546012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3427734375,0.0,1557.17578125,1895.4371337890625,0.0,3264.156982421875,0.9071015119552612,1.0,0.0,3.0,1.0,0.0
18095160,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6723970770835876,0.5443530082702637,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8926965594291687,0.4308869838714599,0.4094712138175964,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.851668119430542,0.3733356893062591,0.2628565430641174,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.83845055103302,0.3553047776222229,0.3388317227363586,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7341241240501404,0.2349408268928527,1.0702598094940186,284.89605712890625,284.95001220703125,298.63623046875,293.54034423828125,297.5852355957031,297.234375,284.8977966308594,1.0,0.5896614789962769,0.3466798961162567,0.3466798961162567,1.0,1.0,-3.152960062026977,0.7875701785087585,2.365389823913574,0.0792482420802116,0.8553028106689453,0.8553028106689453,0.0,152.8480987548828,152.0,55532.13671875,0.0,2608.681396484375,1.0,279.45758056640625,283.1693725585937,296.5715637207031,300.193603515625,293.1499938964844,293.1499938964844,279.75,38908.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879815936088562,1.0,0.0,0.0,3.573946475982666,3.573970317840576,8.522939651811612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.64794921875,0.0,1471.4954833984375,1895.4371337890625,0.0,3291.326416015625,0.8906962275505066,1.0,0.0,3.0,1.0,0.0
18095220,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.6739696860313416,0.541577935218811,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8960937857627869,0.4337684214115143,0.4119139015674591,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8534994721412659,0.3741975128650665,0.2632558047771454,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8404388427734375,0.3564197719097137,0.339651346206665,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7354395985603333,0.2352977842092514,1.0709902048110962,285.0039367675781,284.95001220703125,298.6785583496094,293.52081298828125,297.59783935546875,297.2376403808594,285.00299072265625,1.0,0.5897185206413269,0.3462793529033661,0.3462793529033661,1.0,1.0,-3.154883623123169,0.787036657333374,2.367846965789795,0.0778482481837272,0.9495620131492616,0.9495620131492616,0.0,152.01048278808594,155.0,54796.5859375,0.0,2607.9794921875,1.0,279.7418518066406,283.2912292480469,296.50006103515625,300.00518798828125,293.1499938964844,293.1499938964844,279.45001220703125,33339.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799417614936829,1.0,0.0,0.0,3.691089630126953,3.6911134719848633,9.090807679967838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.2080078125,0.0,1559.231201171875,1895.4371337890625,0.0,3216.03466796875,0.9126607775688172,1.0,0.0,3.0,1.0,0.0
18095280,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.6739696860313416,0.541577935218811,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8960937857627869,0.4337684214115143,0.4119139015674591,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8534994721412659,0.3741975128650665,0.2632558047771454,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8404388427734375,0.3564197719097137,0.339651346206665,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7354395985603333,0.2352977842092514,1.0709902048110962,285.0039367675781,284.95001220703125,298.6785583496094,293.52081298828125,297.59783935546875,297.2376403808594,285.00299072265625,1.0,0.5897185206413269,0.3462793529033661,0.3462793529033661,1.0,1.0,-3.154883623123169,0.787036657333374,2.367846965789795,0.0778482481837272,0.9495620131492616,0.9495620131492616,0.0,152.01048278808594,155.0,54796.5859375,0.0,2607.9794921875,1.0,279.7418518066406,283.2912292480469,296.50006103515625,300.00518798828125,293.1499938964844,293.1499938964844,279.45001220703125,33339.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799417614936829,1.0,0.0,0.0,3.691089630126953,3.6911134719848633,9.090807679967838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.2080078125,0.0,1559.231201171875,1895.4371337890625,0.0,3216.03466796875,0.9126607775688172,1.0,0.0,3.0,1.0,0.0
18095340,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6737188100814819,0.5428539514541626,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.897067666053772,0.4359635412693023,0.4141916334629059,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.853131115436554,0.3743410408496856,0.2635253667831421,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8403578400611877,0.3569546043872833,0.3403475284576416,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.735041081905365,0.2352917194366455,1.0716334581375122,284.9002380371094,284.95001220703125,298.7208251953125,293.5007019042969,297.6051330566406,297.2337951660156,284.9023132324219,1.0,0.5909416675567627,0.3458788096904754,0.3458788096904754,1.0,1.0,-3.1610891819000244,0.7878658175468445,2.373223304748535,0.0762879848480224,0.8549323678016663,0.8549323678016663,0.0,152.62396240234375,158.0,55433.90625,0.0,2623.519287109375,1.0,279.4574279785156,283.16876220703125,296.5266418457031,300.13818359375,293.1499938964844,293.1499938964844,279.75,38985.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890349864959717,1.0,0.0,0.0,3.567877531051636,3.567901134490967,8.494017720295233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.2275390625,0.0,1465.5452880859375,1895.4371337890625,0.0,3301.181640625,0.8896030187606812,1.0,0.0,3.0,1.0,0.0
18095400,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6737188100814819,0.5428539514541626,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.897067666053772,0.4359635412693023,0.4141916334629059,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.853131115436554,0.3743410408496856,0.2635253667831421,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8403578400611877,0.3569546043872833,0.3403475284576416,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.735041081905365,0.2352917194366455,1.0716334581375122,284.9002380371094,284.95001220703125,298.7208251953125,293.5007019042969,297.6051330566406,297.2337951660156,284.9023132324219,1.0,0.5909416675567627,0.3458788096904754,0.3458788096904754,1.0,1.0,-3.1610891819000244,0.7878658175468445,2.373223304748535,0.0762879848480224,0.8549323678016663,0.8549323678016663,0.0,152.62396240234375,158.0,55433.90625,0.0,2623.519287109375,1.0,279.4574279785156,283.16876220703125,296.5266418457031,300.13818359375,293.1499938964844,293.1499938964844,279.75,38985.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890349864959717,1.0,0.0,0.0,3.567877531051636,3.567901134490967,8.494017720295233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.2275390625,0.0,1465.5452880859375,1895.4371337890625,0.0,3301.181640625,0.8896030187606812,1.0,0.0,3.0,1.0,0.0
18095460,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.6739192008972168,0.5455460548400879,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.897469162940979,0.4389239251613617,0.4167880117893219,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.852276623249054,0.3752461075782776,0.2640147507190704,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8397711515426636,0.3581028878688812,0.3412780463695526,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7341926097869873,0.2356822937726974,1.072929620742798,285.01171875,284.95001220703125,298.762939453125,293.48016357421875,297.61773681640625,297.23651123046875,285.0108337402344,1.0,0.5929654836654663,0.3456754684448242,0.3456754684448242,1.0,1.0,-3.170705795288086,0.7902924418449402,2.380413293838501,0.0758782476186752,0.9557060599327089,0.9557060599327089,0.0,153.85499572753906,161.0,54867.609375,0.0,2649.2236328125,1.0,279.7418518066406,283.2915344238281,296.4598083496094,299.9650573730469,293.1499938964844,293.1499938964844,279.45001220703125,33105.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810807466506958,1.0,0.0,0.0,3.695561170578003,3.695585012435913,9.112847010328552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.482421875,0.0,1562.5205078125,1895.4371337890625,0.0,3226.708251953125,0.9135441780090332,1.0,0.0,3.0,1.0,0.0
18095520,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.6739192008972168,0.5455460548400879,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.897469162940979,0.4389239251613617,0.4167880117893219,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.852276623249054,0.3752461075782776,0.2640147507190704,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8397711515426636,0.3581028878688812,0.3412780463695526,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7341926097869873,0.2356822937726974,1.072929620742798,285.01171875,284.95001220703125,298.762939453125,293.48016357421875,297.61773681640625,297.23651123046875,285.0108337402344,1.0,0.5929654836654663,0.3456754684448242,0.3456754684448242,1.0,1.0,-3.170705795288086,0.7902924418449402,2.380413293838501,0.0758782476186752,0.9557060599327089,0.9557060599327089,0.0,153.85499572753906,161.0,54867.609375,0.0,2649.2236328125,1.0,279.7418518066406,283.2915344238281,296.4598083496094,299.9650573730469,293.1499938964844,293.1499938964844,279.45001220703125,33105.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810807466506958,1.0,0.0,0.0,3.695561170578003,3.695585012435913,9.112847010328552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.482421875,0.0,1562.5205078125,1895.4371337890625,0.0,3226.708251953125,0.9135441780090332,1.0,0.0,3.0,1.0,0.0
18095580,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6718200445175171,0.5502963662147522,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8965308666229248,0.441131591796875,0.4191393554210663,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8502110242843628,0.3753792643547058,0.2643207311630249,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8380556106567383,0.3586226403713226,0.342017650604248,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7323981523513794,0.2356455326080322,1.0737221240997314,284.90313720703125,284.95001220703125,298.8047180175781,293.4594116210937,297.6244506835937,297.2315673828125,284.9051818847656,1.0,0.5955294966697693,0.345472127199173,0.345472127199173,1.0,1.0,-3.1814563274383545,0.7930600047111511,2.3883965015411377,0.0761073753237724,0.8618913292884827,0.8618913292884827,0.0,155.8387908935547,149.0,55673.9140625,0.0,2681.416748046875,1.0,279.4573059082031,283.16259765625,296.4892272949219,300.11297607421875,293.1499938964844,293.1499938964844,279.75,38635.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909929990768433,1.0,0.0,0.0,3.5892605781555176,3.589284420013428,8.596135216976108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.40673828125,0.0,1486.0296630859375,1895.4371337890625,0.0,3319.4931640625,0.8940206170082092,1.0,0.0,3.0,1.0,0.0
18095640,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6718200445175171,0.5502963662147522,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8965308666229248,0.441131591796875,0.4191393554210663,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8502110242843628,0.3753792643547058,0.2643207311630249,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8380556106567383,0.3586226403713226,0.342017650604248,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7323981523513794,0.2356455326080322,1.0737221240997314,284.90313720703125,284.95001220703125,298.8047180175781,293.4594116210937,297.6244506835937,297.2315673828125,284.9051818847656,1.0,0.5955294966697693,0.345472127199173,0.345472127199173,1.0,1.0,-3.1814563274383545,0.7930600047111511,2.3883965015411377,0.0761073753237724,0.8618913292884827,0.8618913292884827,0.0,155.8387908935547,149.0,55673.9140625,0.0,2681.416748046875,1.0,279.4573059082031,283.16259765625,296.4892272949219,300.11297607421875,293.1499938964844,293.1499938964844,279.75,38635.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909929990768433,1.0,0.0,0.0,3.5892605781555176,3.589284420013428,8.596135216976108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.40673828125,0.0,1486.0296630859375,1895.4371337890625,0.0,3319.4931640625,0.8940206170082092,1.0,0.0,3.0,1.0,0.0
18095700,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6712548732757568,0.5484460592269897,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8983699679374695,0.4425177574157715,0.420228511095047,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8512187004089355,0.3757223188877105,0.2644008696079254,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8391505479812622,0.3590961992740631,0.3422871530056,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7331291437149048,0.2357398867607116,1.073578953742981,285.0207824707031,284.95001220703125,298.825439453125,293.4490051269531,297.62969970703125,297.2318420410156,285.0227355957031,1.0,0.5947787761688232,0.3453704714775085,0.3453704714775085,1.0,1.0,-3.180805921554565,0.7925512194633484,2.3882546424865723,0.075958639383316,0.9444563388824464,0.9444563388824464,0.0,155.22030639648438,149.0,54873.40234375,0.0,2676.746826171875,1.0,279.7003173828125,283.2935791015625,296.4224853515625,299.8954772949219,293.1499938964844,293.1499938964844,279.75,33946.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885306179523468,1.0,0.0,0.0,3.6431500911712646,3.643173694610596,8.85620011104038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.38427734375,0.0,1510.2216796875,1895.4371337890625,0.0,3266.28564453125,0.9039371609687804,1.0,0.0,3.0,1.0,0.0
18095760,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6716955304145813,0.543147087097168,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.90235435962677,0.4440282881259918,0.4215623140335083,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.854179859161377,0.3761992752552032,0.2646666467189789,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8420845866203308,0.3596822321414947,0.3427519202232361,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7354185581207275,0.2359278798103332,1.0739938020706177,285.0070495605469,284.95001220703125,298.84600830078125,293.4385681152344,297.635986328125,297.2339172363281,285.0049743652344,1.0,0.5931792855262756,0.345171570777893,0.345171570777893,1.0,1.0,-3.17742133140564,0.790919303894043,2.3865020275115967,0.0754440352320671,0.9575672745704652,0.9575672745704652,0.0,153.38323974609375,152.0,54935.05078125,0.0,2660.022705078125,1.0,279.7427673339844,283.2804260253906,296.41925048828125,299.9339904785156,293.1499938964844,293.1499938964844,279.45001220703125,33169.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834810853004456,1.0,0.0,0.0,3.7142136096954346,3.714237689971924,9.20506806778576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.109375,0.0,1584.238037109375,1895.4371337890625,0.0,3249.19482421875,0.9175357818603516,1.0,0.0,3.0,1.0,0.0
18095820,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6718311905860901,0.5404402017593384,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.905574917793274,0.4461890757083893,0.4237670302391052,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8557693958282471,0.3762722611427307,0.2648546099662781,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8438671827316284,0.3601365983486175,0.3433265089988708,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7365710139274597,0.2358523607254028,1.074060320854187,284.8954467773437,284.95001220703125,298.8866577148437,293.4178771972656,297.64263916015625,297.2301025390625,284.8975524902344,1.0,0.5930256247520447,0.3447737991809845,0.3447737991809845,1.0,1.0,-3.177802801132202,0.789858877658844,2.387943983078003,0.0747732743620872,0.8560658693313599,0.8560658693313599,0.0,152.55462646484375,155.0,55468.4921875,0.0,2656.3076171875,1.0,279.457275390625,283.15313720703125,296.44354248046875,300.0590515136719,293.1499938964844,293.1499938964844,279.75,39162.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925917744636536,1.0,0.0,0.0,3.5848073959350586,3.5848312377929688,8.574818934903305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.77880859375,0.0,1485.0823974609375,1895.4371337890625,0.0,3334.436767578125,0.8934340476989746,1.0,0.0,3.0,1.0,0.0
18095880,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6718311905860901,0.5404402017593384,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.905574917793274,0.4461890757083893,0.4237670302391052,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8557693958282471,0.3762722611427307,0.2648546099662781,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8438671827316284,0.3601365983486175,0.3433265089988708,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7365710139274597,0.2358523607254028,1.074060320854187,284.8954467773437,284.95001220703125,298.8866577148437,293.4178771972656,297.64263916015625,297.2301025390625,284.8975524902344,1.0,0.5930256247520447,0.3447737991809845,0.3447737991809845,1.0,1.0,-3.177802801132202,0.789858877658844,2.387943983078003,0.0747732743620872,0.8560658693313599,0.8560658693313599,0.0,152.55462646484375,155.0,55468.4921875,0.0,2656.3076171875,1.0,279.457275390625,283.15313720703125,296.44354248046875,300.0590515136719,293.1499938964844,293.1499938964844,279.75,39162.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925917744636536,1.0,0.0,0.0,3.5848073959350586,3.5848312377929688,8.574818934903305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.77880859375,0.0,1485.0823974609375,1895.4371337890625,0.0,3334.436767578125,0.8934340476989746,1.0,0.0,3.0,1.0,0.0
18095940,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6727452874183655,0.5407376289367676,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9073549509048462,0.4491572380065918,0.4263279736042022,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8560689091682434,0.3771324753761291,0.2652845382690429,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8443750739097595,0.3612288534641266,0.344166487455368,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7366458773612976,0.2362048476934433,1.0750041007995603,285.0080261230469,284.95001220703125,298.9265441894531,293.3974609375,297.65460205078125,297.2333068847656,285.00714111328125,1.0,0.5940822958946228,0.3443760275840759,0.3443760275840759,1.0,1.0,-3.183891773223877,0.7906311750411987,2.393260717391968,0.073424756526947,0.9548871517181396,0.9548871517181396,0.0,152.8627471923828,158.0,54796.40625,0.0,2670.14794921875,1.0,279.741943359375,283.2783203125,296.37451171875,299.8761901855469,293.1499938964844,293.1499938964844,279.45001220703125,33299.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840835094451904,1.0,0.0,0.0,3.7045705318450928,3.704594612121582,9.157333806797396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.48828125,0.0,1574.2281494140625,1895.4371337890625,0.0,3254.83642578125,0.9157056212425232,1.0,0.0,3.0,1.0,0.0
18096000,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6727452874183655,0.5407376289367676,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9073549509048462,0.4491572380065918,0.4263279736042022,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8560689091682434,0.3771324753761291,0.2652845382690429,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8443750739097595,0.3612288534641266,0.344166487455368,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7366458773612976,0.2362048476934433,1.0750041007995603,285.0080261230469,284.95001220703125,298.9265441894531,293.3974609375,297.65460205078125,297.2333068847656,285.00714111328125,1.0,0.5940822958946228,0.3443760275840759,0.3443760275840759,1.0,1.0,-3.183891773223877,0.7906311750411987,2.393260717391968,0.073424756526947,0.9548871517181396,0.9548871517181396,0.0,152.8627471923828,158.0,54796.40625,0.0,2670.14794921875,1.0,279.741943359375,283.2783203125,296.37451171875,299.8761901855469,293.1499938964844,293.1499938964844,279.45001220703125,33299.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840835094451904,1.0,0.0,0.0,3.7045705318450928,3.704594612121582,9.157333806797396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.48828125,0.0,1574.2281494140625,1895.4371337890625,0.0,3254.83642578125,0.9157056212425232,1.0,0.0,3.0,1.0,0.0
18096060,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6713660359382629,0.5439547896385193,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9072078466415404,0.4513805508613586,0.4286721646785736,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8546972870826721,0.3772380650043487,0.2655539512634277,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8433125019073486,0.3617071807384491,0.3448441326618194,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7354224324226379,0.2361523211002349,1.0756094455718994,284.90142822265625,284.95001220703125,298.96551513671875,293.3775329589844,297.6609802246094,297.2289428710937,284.9034729003906,1.0,0.5959982872009277,0.3441626131534576,0.3441626131534576,1.0,1.0,-3.192444324493408,0.7927100658416748,2.3997342586517334,0.0722979605197906,0.860419511795044,0.860419511795044,0.0,154.1849365234375,146.0,55532.2734375,0.0,2694.495361328125,1.0,279.457275390625,283.1519470214844,296.4044189453125,300.0188903808594,293.1499938964844,293.1499938964844,279.75,38821.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893397331237793,1.0,0.0,0.0,3.5902974605560303,3.5903215408325195,8.601103331784543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.1611328125,0.0,1488.5234375,1895.4371337890625,0.0,3341.964111328125,0.8944087624549866,1.0,0.0,3.0,1.0,0.0
18096120,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6713660359382629,0.5439547896385193,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9072078466415404,0.4513805508613586,0.4286721646785736,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8546972870826721,0.3772380650043487,0.2655539512634277,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8433125019073486,0.3617071807384491,0.3448441326618194,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7354224324226379,0.2361523211002349,1.0756094455718994,284.90142822265625,284.95001220703125,298.96551513671875,293.3775329589844,297.6609802246094,297.2289428710937,284.9034729003906,1.0,0.5959982872009277,0.3441626131534576,0.3441626131534576,1.0,1.0,-3.192444324493408,0.7927100658416748,2.3997342586517334,0.0722979605197906,0.860419511795044,0.860419511795044,0.0,154.1849365234375,146.0,55532.2734375,0.0,2694.495361328125,1.0,279.457275390625,283.1519470214844,296.4044189453125,300.0188903808594,293.1499938964844,293.1499938964844,279.75,38821.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893397331237793,1.0,0.0,0.0,3.5902974605560303,3.5903215408325195,8.601103331784543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.1611328125,0.0,1488.5234375,1895.4371337890625,0.0,3341.964111328125,0.8944087624549866,1.0,0.0,3.0,1.0,0.0
18096180,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.6718297004699707,0.5357459783554077,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.914272665977478,0.4543259441852569,0.4311235547065735,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8593091368675232,0.378046303987503,0.2658822238445282,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8479583859443665,0.3627434968948364,0.3455425202846527,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.738943338394165,0.2364339828491211,1.0758134126663208,285.0055236816406,284.95001220703125,299.0033874511719,293.3583068847656,297.6721496582031,297.2319030761719,285.00347900390625,1.0,0.5932234525680542,0.3439491987228393,0.3439491987228393,1.0,1.0,-3.187020778656006,0.7904422283172607,2.396578550338745,0.070427767932415,0.9554030895233154,0.9554030895233154,0.0,151.2859649658203,149.0,54763.74609375,0.0,2667.826416015625,1.0,279.7428283691406,283.2705993652344,296.33648681640625,299.83953857421875,293.1499938964844,293.1499938964844,279.45001220703125,33260.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853441476821899,1.0,0.0,0.0,3.7128517627716064,3.712875843048096,9.198320185532792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.1953125,0.0,1583.3753662109375,1895.4371337890625,0.0,3266.640625,0.9172161221504213,1.0,0.0,3.0,1.0,0.0
18096240,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.6718297004699707,0.5357459783554077,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.914272665977478,0.4543259441852569,0.4311235547065735,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8593091368675232,0.378046303987503,0.2658822238445282,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8479583859443665,0.3627434968948364,0.3455425202846527,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.738943338394165,0.2364339828491211,1.0758134126663208,285.0055236816406,284.95001220703125,299.0033874511719,293.3583068847656,297.6721496582031,297.2319030761719,285.00347900390625,1.0,0.5932234525680542,0.3439491987228393,0.3439491987228393,1.0,1.0,-3.187020778656006,0.7904422283172607,2.396578550338745,0.070427767932415,0.9554030895233154,0.9554030895233154,0.0,151.2859649658203,149.0,54763.74609375,0.0,2667.826416015625,1.0,279.7428283691406,283.2705993652344,296.33648681640625,299.83953857421875,293.1499938964844,293.1499938964844,279.45001220703125,33260.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853441476821899,1.0,0.0,0.0,3.7128517627716064,3.712875843048096,9.198320185532792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.1953125,0.0,1583.3753662109375,1895.4371337890625,0.0,3266.640625,0.9172161221504213,1.0,0.0,3.0,1.0,0.0
18096300,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.6723592281341553,0.5329538583755493,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9171203374862672,0.4554914534091949,0.432388037443161,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8610011339187622,0.3781506419181824,0.2660800218582153,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8496934771537781,0.3630225956439972,0.3459360003471374,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7402274012565613,0.2364456057548523,1.076184630393982,284.8700866699219,284.95001220703125,299.0218811035156,293.3489990234375,297.67596435546875,297.231201171875,284.86688232421875,1.0,0.592845618724823,0.343842476606369,0.343842476606369,1.0,1.0,-3.186329841613769,0.7899165153503418,2.396413326263428,0.0700575485825538,0.8616222143173218,0.8616222143173218,0.0,150.37222290039062,149.0,55606.62109375,0.0,2661.48779296875,1.0,279.49639892578125,283.1185607910156,296.38458251953125,300.043701171875,293.1499938964844,293.1499938964844,279.45001220703125,37701.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919891715049744,1.0,0.0,0.0,3.6760995388031006,3.676124095916748,9.01711871392763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6884765625,0.0,1575.220947265625,1895.4371337890625,0.0,3328.805419921875,0.9100496768951416,1.0,0.0,3.0,1.0,0.0
18096360,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6725003719329834,0.5322588086128235,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9183690547943116,0.4565258324146271,0.4333559572696686,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8613452911376953,0.3781090378761291,0.2660547494888305,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8501692414283752,0.3631761968135834,0.3460858762264251,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7404560446739197,0.2363624572753906,1.075844645500183,284.8955383300781,284.95001220703125,299.0400390625,293.3399353027344,297.6784973144531,297.22882080078125,284.897705078125,1.0,0.592778742313385,0.3437132835388183,0.3437132835388183,1.0,1.0,-3.186397790908813,0.7895545363426208,2.396843194961548,0.0699017122387886,0.8546891212463379,0.8546891212463379,0.0,150.1673583984375,152.0,55279.2109375,0.0,2660.513427734375,1.0,279.4574890136719,283.14532470703125,296.364013671875,299.96630859375,293.1499938964844,293.1499938964844,279.75,39227.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941328525543213,1.0,0.0,0.0,3.5802524089813232,3.5802762508392334,8.553041652703541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.947265625,0.0,1480.6324462890625,1895.4371337890625,0.0,3348.835205078125,0.8924756646156311,1.0,0.0,3.0,1.0,0.0
18096420,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.6738765239715576,0.5318633913993835,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.920759618282318,0.4595519602298736,0.4359587430953979,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.862004816532135,0.3789617717266083,0.2664733827114105,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8510195016860962,0.3642532229423523,0.3469021320343017,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7408270835876465,0.2367191165685653,1.0767706632614136,285.0077819824219,284.95001220703125,299.0753479003906,293.3226623535156,297.690185546875,297.2330627441406,285.0069274902344,1.0,0.5936279892921448,0.343454897403717,0.343454897403717,1.0,1.0,-3.191642999649048,0.7903966903686523,2.4012463092803955,0.0702123865485191,0.9532430768013,0.9532430768013,0.0,150.2960662841797,155.0,54607.24609375,0.0,2671.71875,1.0,279.7419128417969,283.2704772949219,296.2983093261719,299.7864685058594,293.1499938964844,293.1499938964844,279.45001220703125,33312.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853465914726257,1.0,0.0,0.0,3.69991135597229,3.6999351978302,9.134313359027146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8154296875,0.0,1569.028564453125,1895.4371337890625,0.0,3266.66357421875,0.9146692156791688,1.0,0.0,3.0,1.0,0.0
