time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096480,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.6738765239715576,0.5318633913993835,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.920759618282318,0.4595519602298736,0.4359587430953979,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.862004816532135,0.3789617717266083,0.2664733827114105,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8510195016860962,0.3642532229423523,0.3469021320343017,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7408270835876465,0.2367191165685653,1.0767706632614136,285.0077819824219,284.95001220703125,299.0753479003906,293.3226623535156,297.690185546875,297.2330627441406,285.0069274902344,1.0,0.5936279892921448,0.343454897403717,0.343454897403717,1.0,1.0,-3.191642999649048,0.7903966903686523,2.4012463092803955,0.0702123865485191,0.9532430768013,0.9532430768013,0.0,150.2960662841797,155.0,54607.24609375,0.0,2671.71875,1.0,279.7419128417969,283.2704772949219,296.2983093261719,299.7864685058594,293.1499938964844,293.1499938964844,279.45001220703125,33312.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853465914726257,1.0,0.0,0.0,3.69991135597229,3.6999351978302,9.134313359027146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8154296875,0.0,1569.028564453125,1895.4371337890625,0.0,3266.66357421875,0.9146692156791688,1.0,0.0,3.0,1.0,0.0
18096540,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6729564666748047,0.5345226526260376,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9209204912185668,0.4618156552314758,0.4383361637592315,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8608579635620117,0.3790547847747803,0.2667288184165954,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8501654863357544,0.364710122346878,0.3475531041622162,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7397977113723755,0.2366681694984436,1.0773454904556274,284.9017944335937,284.95001220703125,299.1091003417969,293.30670166015625,297.6954345703125,297.2291259765625,284.90380859375,1.0,0.5953904986381531,0.3431965112686157,0.3431965112686157,1.0,1.0,-3.199481964111328,0.7920379042625427,2.4074440002441406,0.0707880333065986,0.8592493534088135,0.8592493534088135,0.0,151.50216674804688,158.0,55340.0546875,0.0,2694.0478515625,1.0,279.4573059082031,283.14501953125,296.33258056640625,299.93310546875,293.1499938964844,293.1499938964844,279.75,38835.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894472599029541,1.0,0.0,0.0,3.5846493244171143,3.5846731662750244,8.574062348998268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.54150390625,0.0,1482.506591796875,1895.4371337890625,0.0,3352.0087890625,0.8931719064712524,1.0,0.0,3.0,1.0,0.0
18096600,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6729564666748047,0.5345226526260376,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9209204912185668,0.4618156552314758,0.4383361637592315,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8608579635620117,0.3790547847747803,0.2667288184165954,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8501654863357544,0.364710122346878,0.3475531041622162,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7397977113723755,0.2366681694984436,1.0773454904556274,284.9017944335937,284.95001220703125,299.1091003417969,293.30670166015625,297.6954345703125,297.2291259765625,284.90380859375,1.0,0.5953904986381531,0.3431965112686157,0.3431965112686157,1.0,1.0,-3.199481964111328,0.7920379042625427,2.4074440002441406,0.0707880333065986,0.8592493534088135,0.8592493534088135,0.0,151.50216674804688,158.0,55340.0546875,0.0,2694.0478515625,1.0,279.4573059082031,283.14501953125,296.33258056640625,299.93310546875,293.1499938964844,293.1499938964844,279.75,38835.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894472599029541,1.0,0.0,0.0,3.5846493244171143,3.5846731662750244,8.574062348998268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.54150390625,0.0,1482.506591796875,1895.4371337890625,0.0,3352.0087890625,0.8931719064712524,1.0,0.0,3.0,1.0,0.0
18096660,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6722956895828247,0.5382548570632935,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9206153154373168,0.4648685157299042,0.441019207239151,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.859368622303009,0.3799004256725311,0.2671835422515869,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8489398956298828,0.3657755553722381,0.3484143018722534,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7384193539619446,0.2369860112667083,1.078390121459961,285.0152282714844,284.95001220703125,299.1412048339844,293.2922058105469,297.70538330078125,297.23199462890625,285.0143737792969,1.0,0.5977571606636047,0.3428745567798614,0.3428745567798614,1.0,1.0,-3.210028171539306,0.7943602800369263,2.41566801071167,0.0708562061190605,0.963022232055664,0.963022232055664,0.0,153.1378173828125,161.0,54804.63671875,0.0,2724.323974609375,1.0,279.7419738769531,283.2703857421875,296.2715148925781,299.76824951171875,293.1499938964844,293.1499938964844,279.45001220703125,33032.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864707946777344,1.0,0.0,0.0,3.7136056423187256,3.713629722595215,9.202055366586136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.322265625,0.0,1582.5037841796875,1895.4371337890625,0.0,3277.18798828125,0.9175744652748108,1.0,0.0,3.0,1.0,0.0
18096720,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6722956895828247,0.5382548570632935,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9206153154373168,0.4648685157299042,0.441019207239151,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.859368622303009,0.3799004256725311,0.2671835422515869,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8489398956298828,0.3657755553722381,0.3484143018722534,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7384193539619446,0.2369860112667083,1.078390121459961,285.0152282714844,284.95001220703125,299.1412048339844,293.2922058105469,297.70538330078125,297.23199462890625,285.0143737792969,1.0,0.5977571606636047,0.3428745567798614,0.3428745567798614,1.0,1.0,-3.210028171539306,0.7943602800369263,2.41566801071167,0.0708562061190605,0.963022232055664,0.963022232055664,0.0,153.1378173828125,161.0,54804.63671875,0.0,2724.323974609375,1.0,279.7419738769531,283.2703857421875,296.2715148925781,299.76824951171875,293.1499938964844,293.1499938964844,279.45001220703125,33032.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864707946777344,1.0,0.0,0.0,3.7136056423187256,3.713629722595215,9.202055366586136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.322265625,0.0,1582.5037841796875,1895.4371337890625,0.0,3277.18798828125,0.9175744652748108,1.0,0.0,3.0,1.0,0.0
18096780,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.669312596321106,0.5438448190689087,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9188827872276306,0.4671118259429931,0.4434322714805603,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8567406535148621,0.3799543380737304,0.2674498856067657,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8466470837593079,0.3661884069442749,0.3490743041038513,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7361528873443604,0.2368542253971099,1.0788472890853882,284.90203857421875,284.95001220703125,299.1715087890625,293.2794189453125,297.7093811035156,297.2275390625,284.9041748046875,1.0,0.6005346179008484,0.3425526320934295,0.3425526320934295,1.0,1.0,-3.2213168144226074,0.7969170808792114,2.424399852752685,0.0706186816096305,0.8672543168067932,0.8672543168067932,0.0,155.3923797607422,149.0,55685.41796875,0.0,2759.6953125,1.0,279.4569091796875,283.1367492675781,296.3097229003906,299.9294128417969,293.1499938964844,293.1499938964844,279.75,38585.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964585661888123,1.0,0.0,0.0,3.614623546600342,3.614647626876831,8.718051276446204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.142578125,0.0,1513.3245849609375,1895.4371337890625,0.0,3370.551025390625,0.8994553089141846,1.0,0.0,3.0,1.0,0.0
18096840,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.669312596321106,0.5438448190689087,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9188827872276306,0.4671118259429931,0.4434322714805603,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8567406535148621,0.3799543380737304,0.2674498856067657,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8466470837593079,0.3661884069442749,0.3490743041038513,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7361528873443604,0.2368542253971099,1.0788472890853882,284.90203857421875,284.95001220703125,299.1715087890625,293.2794189453125,297.7093811035156,297.2275390625,284.9041748046875,1.0,0.6005346179008484,0.3425526320934295,0.3425526320934295,1.0,1.0,-3.2213168144226074,0.7969170808792114,2.424399852752685,0.0706186816096305,0.8672543168067932,0.8672543168067932,0.0,155.3923797607422,149.0,55685.41796875,0.0,2759.6953125,1.0,279.4569091796875,283.1367492675781,296.3097229003906,299.9294128417969,293.1499938964844,293.1499938964844,279.75,38585.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964585661888123,1.0,0.0,0.0,3.614623546600342,3.614647626876831,8.718051276446204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.142578125,0.0,1513.3245849609375,1895.4371337890625,0.0,3370.551025390625,0.8994553089141846,1.0,0.0,3.0,1.0,0.0
18096900,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6682900190353394,0.5423341989517212,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.920760691165924,0.4685333371162414,0.4445428550243377,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8575761914253235,0.3802595436573028,0.2675021588802337,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8475715517997742,0.3666113317012787,0.3492940366268158,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7367097735404968,0.2368948608636856,1.078479528427124,285.0216369628906,284.95001220703125,299.1859130859375,293.27374267578125,297.71319580078125,297.22821044921875,285.023681640625,1.0,0.5998535752296448,0.3423916697502136,0.3423916697502136,1.0,1.0,-3.2207372188568115,0.7962659001350403,2.424471378326416,0.0700607225298881,0.951198935508728,0.951198935508728,0.0,154.87925720214844,149.0,54881.1171875,0.0,2755.679443359375,1.0,279.7008972167969,283.2702941894531,296.24664306640625,299.7156677246094,293.1499938964844,293.1499938964844,279.75,33949.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906587958335876,1.0,0.0,0.0,3.667674779891968,3.667698621749878,8.975836180979968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.0,0.0,1537.5029296875,1895.4371337890625,0.0,3316.3681640625,0.9094029664993286,1.0,0.0,3.0,1.0,0.0
18096960,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6682895421981812,0.5372981429100037,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9252172112464904,0.4700912535190582,0.4459213018417358,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8604707717895508,0.3807083070278168,0.2677484154701233,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8504495024681091,0.3671551644802093,0.3497199416160583,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7388908267021179,0.2370338141918182,1.0786839723587036,285.0096435546875,284.95001220703125,299.1998291015625,293.2685546875,297.7178955078125,297.23052978515625,285.0076904296875,1.0,0.5983092784881592,0.3421851098537445,0.3421851098537445,1.0,1.0,-3.217398405075073,0.7946433424949646,2.422755002975464,0.0690187737345695,0.9660639762878418,0.9660639762878418,0.0,153.1168975830078,152.0,54959.94921875,0.0,2739.185791015625,1.0,279.74298095703125,283.2591247558594,296.2479553222656,299.75909423828125,293.1499938964844,293.1499938964844,279.45001220703125,33154.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886674046516418,1.0,0.0,0.0,3.738524675369263,3.738548994064331,9.32596492475568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.078125,0.0,1612.0989990234375,1895.4371337890625,0.0,3297.7431640625,0.923022210597992,1.0,0.0,3.0,1.0,0.0
18097020,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.6675441265106201,0.5350915193557739,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.928531050682068,0.4722921550273895,0.4481830596923828,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8617967963218689,0.3807088434696197,0.2678951025009155,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8519658446311951,0.3675059974193573,0.3502097129821777,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7397667169570923,0.2368602454662323,1.0783472061157229,284.8939819335937,284.95001220703125,299.2260437011719,293.25982666015625,297.7208557128906,297.22686767578125,284.8958435058594,1.0,0.5982282161712646,0.3417720198631286,0.3417720198631286,1.0,1.0,-3.217811822891236,0.7935781478881836,2.424233675003052,0.0673797503113746,0.8624619245529175,0.8624619245529175,0.0,152.4061279296875,155.0,55581.90625,0.0,2736.14404296875,1.0,279.457275390625,283.1275634765625,296.2845153808594,299.9010925292969,293.1499938964844,293.1499938964844,279.75,39032.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975980877876282,1.0,0.0,0.0,3.617252826690674,3.617276906967163,8.730738727535936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.95263671875,0.0,1519.5255126953125,1895.4371337890625,0.0,3381.184814453125,0.9003927707672119,1.0,0.0,3.0,1.0,0.0
18097080,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.6675441265106201,0.5350915193557739,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.928531050682068,0.4722921550273895,0.4481830596923828,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8617967963218689,0.3807088434696197,0.2678951025009155,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8519658446311951,0.3675059974193573,0.3502097129821777,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7397667169570923,0.2368602454662323,1.0783472061157229,284.8939819335937,284.95001220703125,299.2260437011719,293.25982666015625,297.7208557128906,297.22686767578125,284.8958435058594,1.0,0.5982282161712646,0.3417720198631286,0.3417720198631286,1.0,1.0,-3.217811822891236,0.7935781478881836,2.424233675003052,0.0673797503113746,0.8624619245529175,0.8624619245529175,0.0,152.4061279296875,155.0,55581.90625,0.0,2736.14404296875,1.0,279.457275390625,283.1275634765625,296.2845153808594,299.9010925292969,293.1499938964844,293.1499938964844,279.75,39032.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975980877876282,1.0,0.0,0.0,3.617252826690674,3.617276906967163,8.730738727535936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.95263671875,0.0,1519.5255126953125,1895.4371337890625,0.0,3381.184814453125,0.9003927707672119,1.0,0.0,3.0,1.0,0.0
18097140,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6675878167152405,0.5356229543685913,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9302964210510254,0.4753610789775848,0.4508211016654968,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8619279265403748,0.38151815533638,0.2682845890522003,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8522886633872986,0.3685190081596374,0.350968062877655,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7396563291549683,0.2371297776699066,1.078901767730713,285.01055908203125,284.95001220703125,299.25,293.2534484863281,297.7289123535156,297.2303466796875,285.0097351074219,1.0,0.5993078351020813,0.3413589298725128,0.3413589298725128,1.0,1.0,-3.223661422729492,0.7941728234291077,2.4294886589050293,0.0664975643157959,0.9643875360488892,0.9643875360488892,0.0,152.81219482421875,158.0,54911.5703125,0.0,2750.3232421875,1.0,279.7421569824219,283.2581481933594,296.2284240722656,299.7313842773437,293.1499938964844,293.1499938964844,279.45001220703125,33302.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886762261390686,1.0,0.0,0.0,3.73384690284729,3.7338712215423584,9.302641501562904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8115234375,0.0,1607.82373046875,1895.4371337890625,0.0,3297.82568359375,0.9223186373710632,1.0,0.0,3.0,1.0,0.0
18097200,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6675878167152405,0.5356229543685913,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9302964210510254,0.4753610789775848,0.4508211016654968,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8619279265403748,0.38151815533638,0.2682845890522003,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8522886633872986,0.3685190081596374,0.350968062877655,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7396563291549683,0.2371297776699066,1.078901767730713,285.01055908203125,284.95001220703125,299.25,293.2534484863281,297.7289123535156,297.2303466796875,285.0097351074219,1.0,0.5993078351020813,0.3413589298725128,0.3413589298725128,1.0,1.0,-3.223661422729492,0.7941728234291077,2.4294886589050293,0.0664975643157959,0.9643875360488892,0.9643875360488892,0.0,152.81219482421875,158.0,54911.5703125,0.0,2750.3232421875,1.0,279.7421569824219,283.2581481933594,296.2284240722656,299.7313842773437,293.1499938964844,293.1499938964844,279.45001220703125,33302.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886762261390686,1.0,0.0,0.0,3.73384690284729,3.7338712215423584,9.302641501562904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8115234375,0.0,1607.82373046875,1895.4371337890625,0.0,3297.82568359375,0.9223186373710632,1.0,0.0,3.0,1.0,0.0
18097260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6654044985771179,0.5388955473899841,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9300247430801392,0.4776397049427032,0.4532354772090912,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8604440689086914,0.3815614581108093,0.2685191929340362,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.851082444190979,0.3689048290252685,0.3515693545341491,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7383121252059937,0.236995130777359,1.0791692733764648,284.8990478515625,284.95001220703125,299.2726745605469,293.248291015625,297.7318420410156,297.2270202636719,284.9012451171875,1.0,0.6012109518051147,0.3411251008510589,0.3411251008510589,1.0,1.0,-3.231827974319458,0.7959714531898499,2.435856580734253,0.0666718184947967,0.8670092821121216,0.8670092821121216,0.0,154.21115112304688,161.0,55710.73046875,0.0,2774.767333984375,1.0,279.4568176269531,283.1272277832031,296.2742614746094,299.8940124511719,293.1499938964844,293.1499938964844,279.75,38831.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977639675140381,1.0,0.0,0.0,3.625319242477417,3.625343561172485,8.76972137575649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.8232421875,0.0,1526.926025390625,1895.4371337890625,0.0,3382.732177734375,0.9020235538482666,1.0,0.0,3.0,1.0,0.0
18097320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6654044985771179,0.5388955473899841,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9300247430801392,0.4776397049427032,0.4532354772090912,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8604440689086914,0.3815614581108093,0.2685191929340362,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.851082444190979,0.3689048290252685,0.3515693545341491,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7383121252059937,0.236995130777359,1.0791692733764648,284.8990478515625,284.95001220703125,299.2726745605469,293.248291015625,297.7318420410156,297.2270202636719,284.9012451171875,1.0,0.6012109518051147,0.3411251008510589,0.3411251008510589,1.0,1.0,-3.231827974319458,0.7959714531898499,2.435856580734253,0.0666718184947967,0.8670092821121216,0.8670092821121216,0.0,154.21115112304688,161.0,55710.73046875,0.0,2774.767333984375,1.0,279.4568176269531,283.1272277832031,296.2742614746094,299.8940124511719,293.1499938964844,293.1499938964844,279.75,38831.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977639675140381,1.0,0.0,0.0,3.625319242477417,3.625343561172485,8.76972137575649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.8232421875,0.0,1526.926025390625,1895.4371337890625,0.0,3382.732177734375,0.9020235538482666,1.0,0.0,3.0,1.0,0.0
18097380,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6636096835136414,0.5430235862731934,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.92942613363266,0.4807494580745697,0.4559529423713684,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8587316870689392,0.3823764324188232,0.2689434885978699,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8496151566505432,0.3699179589748382,0.3523713052272796,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7367050051689148,0.2372299432754516,1.079828143119812,285.0181884765625,284.95001220703125,299.2951965332031,293.2431335449219,297.7400817871094,297.2306213378906,285.0168762207031,1.0,0.603643000125885,0.3408912420272827,0.3408912420272827,1.0,1.0,-3.242321014404297,0.7984939217567444,2.4438271522521973,0.0671584084630012,0.9749255180358888,0.9749255180358888,0.0,155.99742126464844,149.0,55155.125,0.0,2806.284423828125,1.0,279.7430725097656,283.2582702636719,296.2210998535156,299.7369384765625,293.1499938964844,293.1499938964844,279.45001220703125,33024.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895649313926697,1.0,0.0,0.0,3.752088069915772,3.75211238861084,9.393756954523268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.943359375,0.0,1626.85693359375,1895.4371337890625,0.0,3306.138671875,0.9259974956512452,1.0,0.0,3.0,1.0,0.0
18097440,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6636096835136414,0.5430235862731934,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.92942613363266,0.4807494580745697,0.4559529423713684,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8587316870689392,0.3823764324188232,0.2689434885978699,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8496151566505432,0.3699179589748382,0.3523713052272796,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7367050051689148,0.2372299432754516,1.079828143119812,285.0181884765625,284.95001220703125,299.2951965332031,293.2431335449219,297.7400817871094,297.2306213378906,285.0168762207031,1.0,0.603643000125885,0.3408912420272827,0.3408912420272827,1.0,1.0,-3.242321014404297,0.7984939217567444,2.4438271522521973,0.0671584084630012,0.9749255180358888,0.9749255180358888,0.0,155.99742126464844,149.0,55155.125,0.0,2806.284423828125,1.0,279.7430725097656,283.2582702636719,296.2210998535156,299.7369384765625,293.1499938964844,293.1499938964844,279.45001220703125,33024.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895649313926697,1.0,0.0,0.0,3.752088069915772,3.75211238861084,9.393756954523268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.943359375,0.0,1626.85693359375,1895.4371337890625,0.0,3306.138671875,0.9259974956512452,1.0,0.0,3.0,1.0,0.0
18097500,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6621967554092407,0.5407238602638245,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9320273995399476,0.4819550216197967,0.4572941958904266,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8601471781730652,0.3824600577354431,0.2691482901573181,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8510788679122925,0.3701576590538025,0.352757453918457,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7377232909202576,0.2371743470430374,1.080053210258484,284.8795471191406,284.95001220703125,299.3063659667969,293.24053955078125,297.7421264648437,297.23004150390625,284.87518310546875,1.0,0.6028993129730225,0.3407743275165558,0.3407743275165558,1.0,1.0,-3.242172241210937,0.7980793714523315,2.4440927505493164,0.0672636330127716,0.883328914642334,0.883328914642334,0.0,155.27859497070312,149.0,56169.30078125,0.0,2801.983154296875,1.0,279.4953308105469,283.0997619628906,296.2786865234375,299.9625549316406,293.1499938964844,293.1499938964844,279.45001220703125,36848.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966048955917358,1.0,0.0,0.0,3.733958005905152,3.733983039855957,9.303195724896796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6318359375,0.0,1635.0889892578125,1895.4371337890625,0.0,3371.9169921875,0.9226222038269044,1.0,0.0,3.0,1.0,0.0
18097560,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.6610637307167053,0.5364201664924622,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9356508255004884,0.4829582273960113,0.4582175016403198,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8623197674751282,0.382335752248764,0.2690532207489013,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.853314995765686,0.3702156543731689,0.3527975976467132,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7393528819084167,0.2369768172502517,1.0790855884552002,284.89141845703125,284.95001220703125,299.3175048828125,293.2379455566406,297.7423400878906,297.2274169921875,284.8931579589844,1.0,0.6011926531791687,0.340566337108612,0.340566337108612,1.0,1.0,-3.236886739730835,0.7958414554595947,2.44104528427124,0.0665266141295433,0.867883026599884,0.867883026599884,0.0,153.69686889648438,137.0,55828.36328125,0.0,2782.32666015625,1.0,279.4570617675781,283.1156311035156,296.26611328125,299.8988037109375,293.1499938964844,293.1499938964844,279.75,38929.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992618322372437,1.0,0.0,0.0,3.644888162612915,3.644912481307984,8.864652158990793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.162109375,0.0,1549.3770751953125,1895.4371337890625,0.0,3396.70263671875,0.9063546657562256,1.0,0.0,3.0,1.0,0.0
18097620,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6628788709640503,0.5206322073936462,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9481949210166932,0.485963374376297,0.4605986773967743,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8711387515068054,0.3830291330814361,0.2692180573940277,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8620702624320984,0.3711063265800476,0.3532458841800689,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7461234331130981,0.2371421754360199,1.0781681537628174,284.9972839355469,284.95001220703125,299.3396301269531,293.2327575683594,297.7483825683594,297.2301330566406,284.9957580566406,1.0,0.5956664085388184,0.3401502966880798,0.3401502966880798,1.0,1.0,-3.220407009124756,0.7895347476005554,2.430872201919556,0.0642033070325851,0.9580771327018738,0.9580771327018738,0.0,148.06654357910156,140.0,54816.99609375,0.0,2717.596435546875,1.0,279.7423095703125,283.2415466308594,296.2066955566406,299.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,33745.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902224898338318,1.0,0.0,0.0,3.745830774307251,3.7458553314208975,9.362451578454056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3193359375,0.0,1625.1080322265625,1895.4371337890625,0.0,3312.2880859375,0.9252219200134276,1.0,0.0,3.0,1.0,0.0
18097680,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6628788709640503,0.5206322073936462,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9481949210166932,0.485963374376297,0.4605986773967743,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8711387515068054,0.3830291330814361,0.2692180573940277,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8620702624320984,0.3711063265800476,0.3532458841800689,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7461234331130981,0.2371421754360199,1.0781681537628174,284.9972839355469,284.95001220703125,299.3396301269531,293.2327575683594,297.7483825683594,297.2301330566406,284.9957580566406,1.0,0.5956664085388184,0.3401502966880798,0.3401502966880798,1.0,1.0,-3.220407009124756,0.7895347476005554,2.430872201919556,0.0642033070325851,0.9580771327018738,0.9580771327018738,0.0,148.06654357910156,140.0,54816.99609375,0.0,2717.596435546875,1.0,279.7423095703125,283.2415466308594,296.2066955566406,299.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,33745.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902224898338318,1.0,0.0,0.0,3.745830774307251,3.7458553314208975,9.362451578454056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3193359375,0.0,1625.1080322265625,1895.4371337890625,0.0,3312.2880859375,0.9252219200134276,1.0,0.0,3.0,1.0,0.0
18097740,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6653256416320801,0.5121217370033264,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9556084871292114,0.488238513469696,0.4628376364707947,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8760792016983032,0.3830229938030243,0.2692915499210357,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8671141266822815,0.3714336454868316,0.3536221981048584,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7499622702598572,0.2370580583810806,1.0777682065963743,284.88983154296875,284.95001220703125,299.361572265625,293.2275390625,297.75048828125,297.227294921875,284.8919982910156,1.0,0.5933173298835754,0.3397342562675476,0.3397342562675476,1.0,1.0,-3.212908267974853,0.7860288619995117,2.426879405975342,0.0618938952684402,0.8540697693824768,0.8540697693824768,0.0,145.11761474609375,158.0,55190.5,0.0,2686.24755859375,1.0,279.45709228515625,283.1206359863281,296.2449645996094,299.8387756347656,293.1499938964844,293.1499938964844,279.75,39661.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976123332977295,1.0,0.0,0.0,3.597923517227173,3.597947835922241,8.637680934953096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.4921875,0.0,1503.0042724609375,1895.4371337890625,0.0,3381.31787109375,0.8967462182044983,1.0,0.0,3.0,1.0,0.0
18097800,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6653256416320801,0.5121217370033264,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9556084871292114,0.488238513469696,0.4628376364707947,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8760792016983032,0.3830229938030243,0.2692915499210357,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8671141266822815,0.3714336454868316,0.3536221981048584,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7499622702598572,0.2370580583810806,1.0777682065963743,284.88983154296875,284.95001220703125,299.361572265625,293.2275390625,297.75048828125,297.227294921875,284.8919982910156,1.0,0.5933173298835754,0.3397342562675476,0.3397342562675476,1.0,1.0,-3.212908267974853,0.7860288619995117,2.426879405975342,0.0618938952684402,0.8540697693824768,0.8540697693824768,0.0,145.11761474609375,158.0,55190.5,0.0,2686.24755859375,1.0,279.45709228515625,283.1206359863281,296.2449645996094,299.8387756347656,293.1499938964844,293.1499938964844,279.75,39661.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976123332977295,1.0,0.0,0.0,3.597923517227173,3.597947835922241,8.637680934953096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.4921875,0.0,1503.0042724609375,1895.4371337890625,0.0,3381.31787109375,0.8967462182044983,1.0,0.0,3.0,1.0,0.0
18097860,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6668011546134949,0.5209687948226929,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9518444538116456,0.4914959371089935,0.4657261669635772,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8715740442276001,0.383904755115509,0.2697924375534057,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8629133105278015,0.3725083768367767,0.3545191586017608,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7462512254714966,0.2374840825796127,1.0794488191604614,285.0151062011719,284.95001220703125,299.3833312988281,293.22235107421875,297.76055908203125,297.23248291015625,285.0150146484375,1.0,0.5981760621070862,0.3397793173789978,0.3397793173789978,1.0,1.0,-3.2306807041168213,0.7916300296783447,2.439050912857056,0.062294065952301,0.961192786693573,0.961192786693573,0.0,148.51116943359375,176.0,54655.5546875,0.0,2741.033447265625,1.0,279.74200439453125,283.2572021484375,296.1932983398437,299.67431640625,293.1499938964844,293.1499938964844,279.45001220703125,33259.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877500891685486,1.0,0.0,0.0,3.716461658477783,3.716485738754273,9.216215062224364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0849609375,0.0,1587.4979248046875,1895.4371337890625,0.0,3289.16015625,0.9184564352035522,1.0,0.0,3.0,1.0,0.0
18097920,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6668011546134949,0.5209687948226929,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9518444538116456,0.4914959371089935,0.4657261669635772,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8715740442276001,0.383904755115509,0.2697924375534057,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8629133105278015,0.3725083768367767,0.3545191586017608,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7462512254714966,0.2374840825796127,1.0794488191604614,285.0151062011719,284.95001220703125,299.3833312988281,293.22235107421875,297.76055908203125,297.23248291015625,285.0150146484375,1.0,0.5981760621070862,0.3397793173789978,0.3397793173789978,1.0,1.0,-3.2306807041168213,0.7916300296783447,2.439050912857056,0.062294065952301,0.961192786693573,0.961192786693573,0.0,148.51116943359375,176.0,54655.5546875,0.0,2741.033447265625,1.0,279.74200439453125,283.2572021484375,296.1932983398437,299.67431640625,293.1499938964844,293.1499938964844,279.45001220703125,33259.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877500891685486,1.0,0.0,0.0,3.716461658477783,3.716485738754273,9.216215062224364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0849609375,0.0,1587.4979248046875,1895.4371337890625,0.0,3289.16015625,0.9184564352035522,1.0,0.0,3.0,1.0,0.0
18097980,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.6616877913475037,0.5432037711143494,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9391643404960632,0.4939587414264679,0.4685508906841278,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8600195050239563,0.3840371668338775,0.2702609300613403,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8518942594528198,0.3729717433452606,0.3554268479347229,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7369614243507385,0.2374565452337265,1.0814000368118286,284.9154968261719,284.95001220703125,299.4049072265625,293.2171630859375,297.76434326171875,297.228515625,284.9179992675781,1.0,0.6076685786247253,0.339824378490448,0.339824378490448,1.0,1.0,-3.2648019790649414,0.8022710680961609,2.462530851364136,0.0643429607152938,0.8797208070755005,0.8797208070755005,0.0,156.92652893066406,179.0,55943.5625,0.0,2858.323486328125,1.0,279.45684814453125,283.12994384765625,296.2480163574219,299.870361328125,293.1499938964844,293.1499938964844,279.75,37936.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977658748626709,1.0,0.0,0.0,3.638010025024414,3.6380341053009033,8.831227091832261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.71240234375,0.0,1534.31494140625,1895.4371337890625,0.0,3382.749755859375,0.9043107628822328,1.0,0.0,3.0,1.0,0.0
18098040,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.6616877913475037,0.5432037711143494,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9391643404960632,0.4939587414264679,0.4685508906841278,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8600195050239563,0.3840371668338775,0.2702609300613403,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8518942594528198,0.3729717433452606,0.3554268479347229,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7369614243507385,0.2374565452337265,1.0814000368118286,284.9154968261719,284.95001220703125,299.4049072265625,293.2171630859375,297.76434326171875,297.228515625,284.9179992675781,1.0,0.6076685786247253,0.339824378490448,0.339824378490448,1.0,1.0,-3.2648019790649414,0.8022710680961609,2.462530851364136,0.0643429607152938,0.8797208070755005,0.8797208070755005,0.0,156.92652893066406,179.0,55943.5625,0.0,2858.323486328125,1.0,279.45684814453125,283.12994384765625,296.2480163574219,299.870361328125,293.1499938964844,293.1499938964844,279.75,37936.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977658748626709,1.0,0.0,0.0,3.638010025024414,3.6380341053009033,8.831227091832261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.71240234375,0.0,1534.31494140625,1895.4371337890625,0.0,3382.749755859375,0.9043107628822328,1.0,0.0,3.0,1.0,0.0
18098100,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9990000128746032,0.6578996777534485,0.5529505610466003,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9337812662124634,0.4954952001571655,0.4699042737483978,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8552083373069763,0.3843735456466675,0.270441323518753,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.847325325012207,0.3734147250652313,0.3558085858821869,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7330049276351929,0.2374948859214782,1.081802248954773,285.0422668457031,284.95001220703125,299.4156188964844,293.2145690917969,297.7689514160156,297.2302551269531,285.0452575683594,1.0,0.6114587783813477,0.3398469090461731,0.3398469090461731,1.0,1.0,-3.2793214321136475,0.8067939281463623,2.472527503967285,0.065459169447422,0.9739850759506226,0.9739850759506226,0.0,160.70822143554688,179.0,55373.03125,0.0,2910.03857421875,1.0,279.7016296386719,283.26727294921875,296.1927490234375,299.6791381835937,293.1499938964844,293.1499938964844,279.75,33351.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927356004714966,1.0,0.0,0.0,3.703325748443604,3.7033498287200928,9.151180506705714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.51220703125,0.0,1573.2066650390625,1895.4371337890625,0.0,3335.78125,0.91694575548172,1.0,0.0,3.0,1.0,0.0
18098160,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6541373133659363,0.5607102513313293,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9300032258033752,0.497171938419342,0.4715545773506164,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8517451882362366,0.3848601579666137,0.2708309292793274,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8440279364585876,0.373982310295105,0.3564172089099884,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7300426959991455,0.2375837713479995,1.0826643705368042,285.0411071777344,284.95001220703125,299.4263000488281,293.21197509765625,297.7740478515625,297.2337646484375,285.0400390625,1.0,0.6149425506591797,0.3394268751144409,0.3394268751144409,1.0,1.0,-3.292875528335572,0.8097758293151855,2.4830996990203857,0.0652326270937919,1.0,1.0,0.0,163.84413146972656,182.0,55728.62109375,0.0,2956.502197265625,1.0,279.7430419921875,283.26202392578125,296.2004699707031,299.7455139160156,293.1499938964844,293.1499938964844,279.45001220703125,32429.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891878604888916,1.0,0.0,0.0,3.787077188491821,3.7871017456054688,9.569771464157384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.7265625,0.0,1663.373291015625,1895.4371337890625,0.0,3327.771484375,0.9335985779762268,1.0,0.0,3.0,1.0,0.0
18098220,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.644568145275116,0.5753525495529175,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.922661542892456,0.4993748068809509,0.4741212725639343,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8450286388397217,0.3847813606262207,0.2711310982704162,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8376843333244324,0.3742252290248871,0.3570857346057892,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7241545915603638,0.2370487302541732,1.0821926593780518,284.9034118652344,284.95001220703125,299.447509765625,293.2068176269531,297.7733459472656,297.22711181640625,284.9047546386719,1.0,0.6209098100662231,0.3385868370532989,0.3385868370532989,1.0,1.0,-3.3141794204711914,0.8137074708938599,2.500472068786621,0.0654652863740921,0.9014493227005004,0.9014493227005004,0.0,169.75823974609375,185.0,56962.17578125,0.0,3035.8212890625,1.0,279.45721435546875,283.0995483398437,296.2468566894531,299.9408264160156,293.1499938964844,293.1499938964844,279.1499938964844,37504.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039779305458068,1.0,0.0,0.0,3.736682176589966,3.736707210540772,9.316774480794264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.072265625,0.0,1643.2867431640625,1895.4371337890625,0.0,3440.635498046875,0.925792634487152,1.0,0.0,3.0,1.0,0.0
18098280,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.644568145275116,0.5753525495529175,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.922661542892456,0.4993748068809509,0.4741212725639343,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8450286388397217,0.3847813606262207,0.2711310982704162,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8376843333244324,0.3742252290248871,0.3570857346057892,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7241545915603638,0.2370487302541732,1.0821926593780518,284.9034118652344,284.95001220703125,299.447509765625,293.2068176269531,297.7733459472656,297.22711181640625,284.9047546386719,1.0,0.6209098100662231,0.3385868370532989,0.3385868370532989,1.0,1.0,-3.3141794204711914,0.8137074708938599,2.500472068786621,0.0654652863740921,0.9014493227005004,0.9014493227005004,0.0,169.75823974609375,185.0,56962.17578125,0.0,3035.8212890625,1.0,279.45721435546875,283.0995483398437,296.2468566894531,299.9408264160156,293.1499938964844,293.1499938964844,279.1499938964844,37504.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039779305458068,1.0,0.0,0.0,3.736682176589966,3.736707210540772,9.316774480794264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.072265625,0.0,1643.2867431640625,1895.4371337890625,0.0,3440.635498046875,0.925792634487152,1.0,0.0,3.0,1.0,0.0
