time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098340,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.990307867527008,0.6361002922058105,0.5740391612052917,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.911266565322876,0.501278817653656,0.4761752188205719,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8352203369140625,0.3844068646430969,0.2710725963115692,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8282908201217651,0.3741607964038849,0.3573166131973266,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7151973843574524,0.2361024916172027,1.0795329809188845,284.879638671875,284.95001220703125,299.468505859375,293.20166015625,297.7703857421875,297.21875,284.88116455078125,1.0,0.6247170567512512,0.3377468287944793,0.3377468287944793,1.0,1.0,-3.3128273487091064,0.810703694820404,2.5021235942840576,0.0640335381031036,0.8228124976158142,0.8228124976158142,0.0,177.27418518066406,188.0,56966.96875,0.0,3074.7080078125,1.0,279.1586303710937,283.05322265625,296.2227478027344,299.9423522949219,293.1499938964844,293.1499938964844,279.45001220703125,41192.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111512899398804,1.0,0.0,0.0,3.4935495853424072,3.493572950363159,8.143800300786097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.11669921875,0.0,1403.1622314453125,1895.4371337890625,0.0,3507.28515625,0.8751766085624695,1.0,0.0,3.0,1.0,0.0
18098400,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.990307867527008,0.6361002922058105,0.5740391612052917,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.911266565322876,0.501278817653656,0.4761752188205719,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8352203369140625,0.3844068646430969,0.2710725963115692,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8282908201217651,0.3741607964038849,0.3573166131973266,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7151973843574524,0.2361024916172027,1.0795329809188845,284.879638671875,284.95001220703125,299.468505859375,293.20166015625,297.7703857421875,297.21875,284.88116455078125,1.0,0.6247170567512512,0.3377468287944793,0.3377468287944793,1.0,1.0,-3.3128273487091064,0.810703694820404,2.5021235942840576,0.0640335381031036,0.8228124976158142,0.8228124976158142,0.0,177.27418518066406,188.0,56966.96875,0.0,3074.7080078125,1.0,279.1586303710937,283.05322265625,296.2227478027344,299.9423522949219,293.1499938964844,293.1499938964844,279.45001220703125,41192.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111512899398804,1.0,0.0,0.0,3.4935495853424072,3.493572950363159,8.143800300786097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.11669921875,0.0,1403.1622314453125,1895.4371337890625,0.0,3507.28515625,0.8751766085624695,1.0,0.0,3.0,1.0,0.0
18098460,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9821173548698424,0.6328140497207642,0.5705136656761169,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9053909778594972,0.5043245553970337,0.4790017604827881,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8295393586158752,0.3851177990436554,0.2715472877025604,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8227819204330444,0.3749909698963165,0.3581052422523498,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.709325909614563,0.235860526561737,1.0785387754440308,284.9910583496094,284.95001220703125,299.4893493652344,293.196533203125,297.7768859863281,297.2221069335937,284.9908142089844,1.0,0.6272875666618347,0.3372237682342529,0.3372237682342529,1.0,1.0,-3.311582326889038,0.8086802959442139,2.502902030944824,0.0630877539515495,0.9096292853355408,0.9096292853355408,0.0,182.3876037597656,191.0,56158.08203125,0.0,3101.577880859375,1.0,279.44110107421875,283.1827087402344,296.1620788574219,299.7449951171875,293.1499938964844,293.1499938964844,279.1499938964844,34196.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000406265258789,1.0,0.0,0.0,3.587125539779663,3.587148666381836,8.585912496528181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.7666015625,0.0,1451.0721435546875,1895.4371337890625,0.0,3403.962890625,0.8900434970855713,1.0,0.0,3.0,1.0,0.0
18098520,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9821173548698424,0.6328140497207642,0.5705136656761169,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9053909778594972,0.5043245553970337,0.4790017604827881,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8295393586158752,0.3851177990436554,0.2715472877025604,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8227819204330444,0.3749909698963165,0.3581052422523498,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.709325909614563,0.235860526561737,1.0785387754440308,284.9910583496094,284.95001220703125,299.4893493652344,293.196533203125,297.7768859863281,297.2221069335937,284.9908142089844,1.0,0.6272875666618347,0.3372237682342529,0.3372237682342529,1.0,1.0,-3.311582326889038,0.8086802959442139,2.502902030944824,0.0630877539515495,0.9096292853355408,0.9096292853355408,0.0,182.3876037597656,191.0,56158.08203125,0.0,3101.577880859375,1.0,279.44110107421875,283.1827087402344,296.1620788574219,299.7449951171875,293.1499938964844,293.1499938964844,279.1499938964844,34196.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000406265258789,1.0,0.0,0.0,3.587125539779663,3.587148666381836,8.585912496528181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.7666015625,0.0,1451.0721435546875,1895.4371337890625,0.0,3403.962890625,0.8900434970855713,1.0,0.0,3.0,1.0,0.0
18098580,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9747957587242126,0.6287349462509155,0.5672679543495178,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.901049792766571,0.506616473197937,0.4815150499343872,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8248987793922424,0.3851355910301208,0.2718260288238525,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8182951807975769,0.3752624094486236,0.3586880266666412,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7044086456298828,0.2354106307029724,1.0777418613433838,284.9112854003906,284.95001220703125,299.510009765625,293.1914367675781,297.7786865234375,297.21929931640625,284.9117431640625,1.0,0.6294443011283875,0.3367007076740265,0.3367007076740265,1.0,1.0,-3.310784339904785,0.8068943023681641,2.503890037536621,0.0607007481157779,0.8324339985847473,0.8324339985847473,0.0,186.6200561523437,194.0,56611.49609375,0.0,3123.752197265625,1.0,279.1589660644531,283.08251953125,296.20538330078125,299.88409423828125,293.1499938964844,293.1499938964844,279.45001220703125,38927.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066872596740724,1.0,0.0,0.0,3.44864559173584,3.4486682415008545,7.93579431501712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.478515625,0.0,1341.1763916015625,1895.4371337890625,0.0,3465.8349609375,0.8632779121398926,1.0,0.0,3.0,1.0,0.0
18098640,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9747957587242126,0.6287349462509155,0.5672679543495178,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.901049792766571,0.506616473197937,0.4815150499343872,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8248987793922424,0.3851355910301208,0.2718260288238525,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8182951807975769,0.3752624094486236,0.3586880266666412,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7044086456298828,0.2354106307029724,1.0777418613433838,284.9112854003906,284.95001220703125,299.510009765625,293.1914367675781,297.7786865234375,297.21929931640625,284.9117431640625,1.0,0.6294443011283875,0.3367007076740265,0.3367007076740265,1.0,1.0,-3.310784339904785,0.8068943023681641,2.503890037536621,0.0607007481157779,0.8324339985847473,0.8324339985847473,0.0,186.6200561523437,194.0,56611.49609375,0.0,3123.752197265625,1.0,279.1589660644531,283.08251953125,296.20538330078125,299.88409423828125,293.1499938964844,293.1499938964844,279.45001220703125,38927.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066872596740724,1.0,0.0,0.0,3.44864559173584,3.4486682415008545,7.93579431501712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.478515625,0.0,1341.1763916015625,1895.4371337890625,0.0,3465.8349609375,0.8632779121398926,1.0,0.0,3.0,1.0,0.0
18098700,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9715636372566224,0.6274092793464661,0.5658186674118042,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8994075655937195,0.5080909729003906,0.4827775657176971,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8229848742485046,0.3854241669178009,0.2719520926475525,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8164440989494324,0.3756314814090729,0.3589621782302856,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.702346682548523,0.2353542596101761,1.0773355960845947,285.0170593261719,284.95001220703125,299.520263671875,293.1889038085937,297.78173828125,297.2207336425781,285.0180358886719,1.0,0.6303935050964355,0.3364391922950744,0.3364391922950744,1.0,1.0,-3.3105454444885254,0.8060593605041504,2.504486083984375,0.0593178085982799,0.9076457023620604,0.9076457023620604,0.0,188.41539001464844,194.0,55859.79296875,0.0,3133.383056640625,1.0,279.3969116210937,283.2032775878906,296.1510925292969,299.6771545410156,293.1499938964844,293.1499938964844,279.45001220703125,33986.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001222848892212,1.0,0.0,0.0,3.502526998519897,3.502549409866333,8.185708679775416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2158203125,0.0,1360.7435302734375,1895.4371337890625,0.0,3404.72412109375,0.8726736903190613,1.0,0.0,3.0,1.0,0.0
18098760,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.969207763671875,0.6261879801750183,0.5648151636123657,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8986178636550903,0.5096651315689087,0.4843045473098755,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8218061327934265,0.3858130276203155,0.2722565829753876,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8153057098388672,0.3760916590690613,0.359438955783844,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7010038495063782,0.2353972047567367,1.0776629447937012,285.0007629394531,284.95001220703125,299.53045654296875,293.1863708496094,297.7859191894531,297.2232360839844,284.9993896484375,1.0,0.6314199566841125,0.3363083600997925,0.3363083600997925,1.0,1.0,-3.312505960464477,0.8062445521354675,2.5062615871429443,0.0588261447846889,0.9168713688850404,0.9168713688850404,0.0,189.83126831054688,197.0,56019.6640625,0.0,3145.7138671875,1.0,279.4416198730469,283.1894836425781,296.1590881347656,299.7294616699219,293.1499938964844,293.1499938964844,279.1499938964844,33235.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976661562919617,1.0,0.0,0.0,3.574066400527954,3.574089288711548,8.523511496605352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.8291015625,0.0,1430.0640869140625,1895.4371337890625,0.0,3381.819580078125,0.8860616087913513,1.0,0.0,3.0,1.0,0.0
18098820,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9626063108444214,0.6221842765808105,0.561698853969574,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8955919146537781,0.5118971467018127,0.486747533082962,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8181743621826172,0.3857299387454986,0.2724538445472717,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8117862939834595,0.3762978613376617,0.3599447607994079,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6972219944000244,0.2350254952907562,1.0772252082824707,284.909912109375,284.95001220703125,299.5507507324219,293.18133544921875,297.7876892089844,297.2198181152344,284.91046142578125,1.0,0.6332399249076843,0.3360467255115509,0.3360467255115509,1.0,1.0,-3.3120226860046387,0.8053178191184998,2.506705045700073,0.0577849596738815,0.834259033203125,0.834259033203125,0.0,193.3632202148437,200.0,56550.0703125,0.0,3164.61279296875,1.0,279.1590270996094,283.0795288085937,296.2024230957031,299.8777770996094,293.1499938964844,293.1499938964844,279.45001220703125,38651.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058905243873596,1.0,0.0,0.0,3.4475226402282715,3.447545289993286,7.930627248242672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.673828125,0.0,1338.0914306640625,1895.4371337890625,0.0,3458.427734375,0.8627429008483887,1.0,0.0,3.0,1.0,0.0
18098880,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9626063108444214,0.6221842765808105,0.561698853969574,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8955919146537781,0.5118971467018127,0.486747533082962,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8181743621826172,0.3857299387454986,0.2724538445472717,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8117862939834595,0.3762978613376617,0.3599447607994079,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6972219944000244,0.2350254952907562,1.0772252082824707,284.909912109375,284.95001220703125,299.5507507324219,293.18133544921875,297.7876892089844,297.2198181152344,284.91046142578125,1.0,0.6332399249076843,0.3360467255115509,0.3360467255115509,1.0,1.0,-3.3120226860046387,0.8053178191184998,2.506705045700073,0.0577849596738815,0.834259033203125,0.834259033203125,0.0,193.3632202148437,200.0,56550.0703125,0.0,3164.61279296875,1.0,279.1590270996094,283.0795288085937,296.2024230957031,299.8777770996094,293.1499938964844,293.1499938964844,279.45001220703125,38651.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058905243873596,1.0,0.0,0.0,3.4475226402282715,3.447545289993286,7.930627248242672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.673828125,0.0,1338.0914306640625,1895.4371337890625,0.0,3458.427734375,0.8627429008483887,1.0,0.0,3.0,1.0,0.0
18098940,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9573712348937988,0.6196548938751221,0.5592541694641113,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8938578963279724,0.5149191617965698,0.4894901514053345,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8156085014343262,0.3863398134708404,0.2728205025196075,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.809300422668457,0.3770807087421417,0.3606323301792145,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6944391131401062,0.2350394576787948,1.0772384405136108,284.9988098144531,284.95001220703125,299.5708312988281,293.17633056640625,297.794677734375,297.2232666015625,284.9978942871094,1.0,0.6350225806236267,0.3357850611209869,0.3357850611209869,1.0,1.0,-3.3136582374572754,0.8049982190132141,2.508660078048706,0.0576627776026725,0.9171695113182068,0.9171695113182068,0.0,196.2414093017578,203.0,55963.6015625,0.0,3184.52490234375,1.0,279.4408874511719,283.18634033203125,296.15301513671875,299.72076416015625,293.1499938964844,293.1499938964844,279.1499938964844,33282.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975300788879395,1.0,0.0,0.0,3.572246551513672,3.5722694396972656,8.514833211847872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.822265625,0.0,1428.4759521484375,1895.4371337890625,0.0,3380.550048828125,0.885852575302124,1.0,0.0,3.0,1.0,0.0
18099000,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9573712348937988,0.6196548938751221,0.5592541694641113,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8938578963279724,0.5149191617965698,0.4894901514053345,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8156085014343262,0.3863398134708404,0.2728205025196075,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.809300422668457,0.3770807087421417,0.3606323301792145,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6944391131401062,0.2350394576787948,1.0772384405136108,284.9988098144531,284.95001220703125,299.5708312988281,293.17633056640625,297.794677734375,297.2232666015625,284.9978942871094,1.0,0.6350225806236267,0.3357850611209869,0.3357850611209869,1.0,1.0,-3.3136582374572754,0.8049982190132141,2.508660078048706,0.0576627776026725,0.9171695113182068,0.9171695113182068,0.0,196.2414093017578,203.0,55963.6015625,0.0,3184.52490234375,1.0,279.4408874511719,283.18634033203125,296.15301513671875,299.72076416015625,293.1499938964844,293.1499938964844,279.1499938964844,33282.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975300788879395,1.0,0.0,0.0,3.572246551513672,3.5722694396972656,8.514833211847872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.822265625,0.0,1428.4759521484375,1895.4371337890625,0.0,3380.550048828125,0.885852575302124,1.0,0.0,3.0,1.0,0.0
18099060,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9509401321411132,0.6156870126724243,0.5561483502388,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8913496732711792,0.5171381235122681,0.4919029176235199,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8123342990875244,0.386221319437027,0.2729775011539459,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8060996532440186,0.3772602379322052,0.3610951006412506,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6911107897758484,0.2346833497285843,1.0768194198608398,284.9086303710937,284.95001220703125,299.5907287597656,293.17138671875,297.7959289550781,297.21954345703125,284.9091796875,1.0,0.6367316246032715,0.3354455828666687,0.3354455828666687,1.0,1.0,-3.3130760192871094,0.803747832775116,2.5093281269073486,0.0578082725405693,0.8338881134986877,0.8338881134986877,0.0,199.5963897705078,206.0,56494.77734375,0.0,3202.20458984375,1.0,279.1590270996094,283.07666015625,296.1935119628906,299.8658142089844,293.1499938964844,293.1499938964844,279.45001220703125,38673.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058984518051147,1.0,0.0,0.0,3.446618795394897,3.446641445159912,7.926470289021381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.2607421875,0.0,1337.342529296875,1895.4371337890625,0.0,3458.501220703125,0.862560510635376,1.0,0.0,3.0,1.0,0.0
18099120,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9509401321411132,0.6156870126724243,0.5561483502388,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8913496732711792,0.5171381235122681,0.4919029176235199,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8123342990875244,0.386221319437027,0.2729775011539459,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8060996532440186,0.3772602379322052,0.3610951006412506,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6911107897758484,0.2346833497285843,1.0768194198608398,284.9086303710937,284.95001220703125,299.5907287597656,293.17138671875,297.7959289550781,297.21954345703125,284.9091796875,1.0,0.6367316246032715,0.3354455828666687,0.3354455828666687,1.0,1.0,-3.3130760192871094,0.803747832775116,2.5093281269073486,0.0578082725405693,0.8338881134986877,0.8338881134986877,0.0,199.5963897705078,206.0,56494.77734375,0.0,3202.20458984375,1.0,279.1590270996094,283.07666015625,296.1935119628906,299.8658142089844,293.1499938964844,293.1499938964844,279.45001220703125,38673.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058984518051147,1.0,0.0,0.0,3.446618795394897,3.446641445159912,7.926470289021381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.2607421875,0.0,1337.342529296875,1895.4371337890625,0.0,3458.501220703125,0.862560510635376,1.0,0.0,3.0,1.0,0.0
18099180,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9457276463508606,0.6131654381752014,0.5537113547325134,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8898611068725586,0.5201554894447327,0.4946362972259521,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8099108934402466,0.3868069350719452,0.2733234763145447,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8037401437759399,0.3780219554901123,0.3617585301399231,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6885574460029602,0.2347019612789154,1.0768486261367798,284.9980163574219,284.95001220703125,299.6104736328125,293.16650390625,297.80255126953125,297.22283935546875,284.99713134765625,1.0,0.6384511590003967,0.3351061046123504,0.3351061046123504,1.0,1.0,-3.3146743774414062,0.8031919598579407,2.5114824771881104,0.05720666795969,0.9164323210716248,0.9164323210716248,0.0,202.3760681152344,209.0,55904.45703125,0.0,3221.503662109375,1.0,279.4408569335937,283.18408203125,296.1432800292969,299.7073974609375,293.1499938964844,293.1499938964844,279.1499938964844,33304.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975359201431274,1.0,0.0,0.0,3.570576906204224,3.5705995559692383,8.506875133207359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.66796875,0.0,1426.85546875,1895.4371337890625,0.0,3380.604736328125,0.8854933381080627,1.0,0.0,3.0,1.0,0.0
18099240,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9457276463508606,0.6131654381752014,0.5537113547325134,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8898611068725586,0.5201554894447327,0.4946362972259521,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8099108934402466,0.3868069350719452,0.2733234763145447,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8037401437759399,0.3780219554901123,0.3617585301399231,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6885574460029602,0.2347019612789154,1.0768486261367798,284.9980163574219,284.95001220703125,299.6104736328125,293.16650390625,297.80255126953125,297.22283935546875,284.99713134765625,1.0,0.6384511590003967,0.3351061046123504,0.3351061046123504,1.0,1.0,-3.3146743774414062,0.8031919598579407,2.5114824771881104,0.05720666795969,0.9164323210716248,0.9164323210716248,0.0,202.3760681152344,209.0,55904.45703125,0.0,3221.503662109375,1.0,279.4408569335937,283.18408203125,296.1432800292969,299.7073974609375,293.1499938964844,293.1499938964844,279.1499938964844,33304.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975359201431274,1.0,0.0,0.0,3.570576906204224,3.5705995559692383,8.506875133207359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.66796875,0.0,1426.85546875,1895.4371337890625,0.0,3380.604736328125,0.8854933381080627,1.0,0.0,3.0,1.0,0.0
18099300,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9429161548614502,0.6112358570098877,0.5524122714996338,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8890072703361511,0.5213073492050171,0.4959948062896728,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8086007237434387,0.3867913484573364,0.2735017836093902,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8024765253067017,0.3781490325927734,0.3621011972427368,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6872390508651733,0.2345678359270095,1.0770268440246582,284.8771667480469,284.95001220703125,299.6202697753906,293.1640625,297.8035583496094,297.22149658203125,284.8759460449219,1.0,0.639351487159729,0.3349363505840301,0.3349363505840301,1.0,1.0,-3.315592288970948,0.8029678463935852,2.512624502182007,0.056519765406847,0.8318858742713928,0.8318858742713928,0.0,203.8578186035156,209.0,56701.00390625,0.0,3231.93603515625,1.0,279.2001037597656,283.0473022460937,296.1973571777344,299.9186096191406,293.1499938964844,293.1499938964844,279.1499938964844,38126.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903901994228363,1.0,0.0,0.0,3.5262246131896973,3.526247978210449,8.296850069200445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.892578125,0.0,1415.1409912109375,1895.4371337890625,0.0,3439.9287109375,0.8768072724342346,1.0,0.0,3.0,1.0,0.0
18099360,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.93919575214386,0.6092308759689331,0.5506376624107361,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8874739408493042,0.5223588943481445,0.4970429539680481,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8066312670707703,0.3866664171218872,0.2734690904617309,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8005921840667725,0.3781788647174835,0.3622055947780609,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6853590607643127,0.2343448251485824,1.076447367668152,284.90802001953125,284.95001220703125,299.6300048828125,293.1616516113281,297.8036499023437,297.2190246582031,284.9091491699219,1.0,0.6401239633560181,0.3347840309143066,0.3347840309143066,1.0,1.0,-3.3141088485717773,0.8020758032798767,2.512032985687256,0.0555011816322803,0.8330578804016113,0.8330578804016113,0.0,205.67007446289065,212.0,56420.2890625,0.0,3238.87548828125,1.0,279.15875244140625,283.07525634765625,296.18414306640625,299.8523864746094,293.1499938964844,293.1499938964844,279.45001220703125,38827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905905544757843,1.0,0.0,0.0,3.4423649311065674,3.442387342453003,7.906915584499075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.68359375,0.0,1334.150390625,1895.4371337890625,0.0,3458.5673828125,0.8617321252822876,1.0,0.0,3.0,1.0,0.0
18099420,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.933967649936676,0.6067541837692261,0.5482318997383118,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8860694766044617,0.5253721475601196,0.4997674822807312,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8041931986808777,0.3872378170490265,0.2738025486469269,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7983134984970093,0.3789255321025848,0.3628517389297485,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6829084753990173,0.2343667149543762,1.0764840841293335,284.9979248046875,284.95001220703125,299.6493530273437,293.1568603515625,297.8102722167969,297.2222900390625,284.9970397949219,1.0,0.6418216228485107,0.3344793319702148,0.3344793319702148,1.0,1.0,-3.3157050609588623,0.8016766309738159,2.514028310775757,0.0538435243070125,0.9159398078918456,0.9159398078918456,0.0,208.42135620117188,215.0,55849.55859375,0.0,3258.032470703125,1.0,279.4408264160156,283.1825256347656,296.1336364746094,299.6941223144531,293.1499938964844,293.1499938964844,279.1499938964844,33302.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89751797914505,1.0,0.0,0.0,3.5685036182403564,3.568526268005371,8.496999157614482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.015625,0.0,1424.64111328125,1895.4371337890625,0.0,3380.437255859375,0.8850308656692505,1.0,0.0,3.0,1.0,0.0
18099480,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.933967649936676,0.6067541837692261,0.5482318997383118,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8860694766044617,0.5253721475601196,0.4997674822807312,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8041931986808777,0.3872378170490265,0.2738025486469269,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7983134984970093,0.3789255321025848,0.3628517389297485,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6829084753990173,0.2343667149543762,1.0764840841293335,284.9979248046875,284.95001220703125,299.6493530273437,293.1568603515625,297.8102722167969,297.2222900390625,284.9970397949219,1.0,0.6418216228485107,0.3344793319702148,0.3344793319702148,1.0,1.0,-3.3157050609588623,0.8016766309738159,2.514028310775757,0.0538435243070125,0.9159398078918456,0.9159398078918456,0.0,208.42135620117188,215.0,55849.55859375,0.0,3258.032470703125,1.0,279.4408264160156,283.1825256347656,296.1336364746094,299.6941223144531,293.1499938964844,293.1499938964844,279.1499938964844,33302.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89751797914505,1.0,0.0,0.0,3.5685036182403564,3.568526268005371,8.496999157614482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.015625,0.0,1424.64111328125,1895.4371337890625,0.0,3380.437255859375,0.8850308656692505,1.0,0.0,3.0,1.0,0.0
18099540,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.927657961845398,0.6028956770896912,0.5452093482017517,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8839156627655029,0.5275686383247375,0.502160370349884,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8010581135749817,0.3870891034603119,0.2739364206790924,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7953847646713257,0.37907275557518,0.3632823824882507,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6799399852752686,0.234020784497261,1.076101541519165,284.9087219238281,284.95001220703125,299.66851806640625,293.1521301269531,297.81134033203125,297.21856689453125,284.90924072265625,1.0,0.6434828042984009,0.3341746628284454,0.3341746628284454,1.0,1.0,-3.315174102783203,0.8005899786949158,2.5145843029022217,0.0529903322458267,0.8331328630447388,0.8331328630447388,0.0,211.69683837890625,218.0,56383.3203125,0.0,3275.3759765625,1.0,279.1590576171875,283.0738220214844,296.1742858886719,299.8392639160156,293.1499938964844,293.1499938964844,279.45001220703125,38674.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058867692947388,1.0,0.0,0.0,3.4423718452453613,3.442394495010376,7.906947985247825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.5859375,0.0,1333.083740234375,1895.4371337890625,0.0,3458.392578125,0.8616278767585754,1.0,0.0,3.0,1.0,0.0
18099600,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.927657961845398,0.6028956770896912,0.5452093482017517,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8839156627655029,0.5275686383247375,0.502160370349884,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8010581135749817,0.3870891034603119,0.2739364206790924,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7953847646713257,0.37907275557518,0.3632823824882507,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6799399852752686,0.234020784497261,1.076101541519165,284.9087219238281,284.95001220703125,299.66851806640625,293.1521301269531,297.81134033203125,297.21856689453125,284.90924072265625,1.0,0.6434828042984009,0.3341746628284454,0.3341746628284454,1.0,1.0,-3.315174102783203,0.8005899786949158,2.5145843029022217,0.0529903322458267,0.8331328630447388,0.8331328630447388,0.0,211.69683837890625,218.0,56383.3203125,0.0,3275.3759765625,1.0,279.1590576171875,283.0738220214844,296.1742858886719,299.8392639160156,293.1499938964844,293.1499938964844,279.45001220703125,38674.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058867692947388,1.0,0.0,0.0,3.4423718452453613,3.442394495010376,7.906947985247825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.5859375,0.0,1333.083740234375,1895.4371337890625,0.0,3458.392578125,0.8616278767585754,1.0,0.0,3.0,1.0,0.0
18099660,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.922761857509613,0.6004785299301147,0.5428623557090759,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8827483654022217,0.5305799841880798,0.5048819780349731,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7988415360450745,0.387652039527893,0.2742638885974884,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7933326363563538,0.3798104524612427,0.3639189600944519,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6777229309082031,0.2340537905693054,1.0761793851852417,284.9980163574219,284.95001220703125,299.6875,293.1474914550781,297.8179931640625,297.22198486328125,284.99713134765625,1.0,0.6451769471168518,0.3338944613933563,0.3338944613933563,1.0,1.0,-3.316871404647827,0.8002216815948486,2.5166497230529785,0.0529319904744625,0.9156007170677184,0.9156007170677184,0.0,214.4313507080078,221.0,55801.9375,0.0,3294.6875,1.0,279.4408264160156,283.18115234375,296.124267578125,299.6815795898437,293.1499938964844,293.1499938964844,279.1499938964844,33295.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897524356842041,1.0,0.0,0.0,3.566769361495972,3.5667920112609863,8.488742082590761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3095703125,0.0,1422.7510986328125,1895.4371337890625,0.0,3380.4970703125,0.8846341371536255,1.0,0.0,3.0,1.0,0.0
18099720,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.922761857509613,0.6004785299301147,0.5428623557090759,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8827483654022217,0.5305799841880798,0.5048819780349731,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7988415360450745,0.387652039527893,0.2742638885974884,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7933326363563538,0.3798104524612427,0.3639189600944519,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6777229309082031,0.2340537905693054,1.0761793851852417,284.9980163574219,284.95001220703125,299.6875,293.1474914550781,297.8179931640625,297.22198486328125,284.99713134765625,1.0,0.6451769471168518,0.3338944613933563,0.3338944613933563,1.0,1.0,-3.316871404647827,0.8002216815948486,2.5166497230529785,0.0529319904744625,0.9156007170677184,0.9156007170677184,0.0,214.4313507080078,221.0,55801.9375,0.0,3294.6875,1.0,279.4408264160156,283.18115234375,296.124267578125,299.6815795898437,293.1499938964844,293.1499938964844,279.1499938964844,33295.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897524356842041,1.0,0.0,0.0,3.566769361495972,3.5667920112609863,8.488742082590761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3095703125,0.0,1422.7510986328125,1895.4371337890625,0.0,3380.4970703125,0.8846341371536255,1.0,0.0,3.0,1.0,0.0
18099780,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9168297052383424,0.5966930389404297,0.5399001836776733,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.880787193775177,0.5327611565589905,0.5072615146636963,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7958934307098389,0.3874896466732025,0.2743878960609436,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.790591835975647,0.3799426555633545,0.364335298538208,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6749560832977295,0.233714148402214,1.0758222341537476,284.90887451171875,284.95001220703125,299.706298828125,293.1429138183594,297.8191223144531,297.2184143066406,284.9093933105469,1.0,0.6468358635902405,0.3336142599582672,0.3336142599582672,1.0,1.0,-3.3164002895355225,0.7991916537284851,2.5172085762023926,0.0529250130057334,0.8329495787620544,0.8329495787620544,0.0,217.70152282714844,224.0,56339.53125,0.0,3312.13525390625,1.0,279.1590576171875,283.07244873046875,296.1651611328125,299.8271789550781,293.1499938964844,293.1499938964844,279.45001220703125,38665.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905917763710022,1.0,0.0,0.0,3.4409146308898926,3.4409372806549072,7.900255241111154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.4990234375,0.0,1331.5584716796875,1895.4371337890625,0.0,3458.680908203125,0.8612990379333496,1.0,0.0,3.0,1.0,0.0
18099840,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9168297052383424,0.5966930389404297,0.5399001836776733,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.880787193775177,0.5327611565589905,0.5072615146636963,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7958934307098389,0.3874896466732025,0.2743878960609436,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.790591835975647,0.3799426555633545,0.364335298538208,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6749560832977295,0.233714148402214,1.0758222341537476,284.90887451171875,284.95001220703125,299.706298828125,293.1429138183594,297.8191223144531,297.2184143066406,284.9093933105469,1.0,0.6468358635902405,0.3336142599582672,0.3336142599582672,1.0,1.0,-3.3164002895355225,0.7991916537284851,2.5172085762023926,0.0529250130057334,0.8329495787620544,0.8329495787620544,0.0,217.70152282714844,224.0,56339.53125,0.0,3312.13525390625,1.0,279.1590576171875,283.07244873046875,296.1651611328125,299.8271789550781,293.1499938964844,293.1499938964844,279.45001220703125,38665.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905917763710022,1.0,0.0,0.0,3.4409146308898926,3.4409372806549072,7.900255241111154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.4990234375,0.0,1331.5584716796875,1895.4371337890625,0.0,3458.680908203125,0.8612990379333496,1.0,0.0,3.0,1.0,0.0
18099900,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9141345620155334,0.5954599976539612,0.5385324358940125,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8799448609352112,0.5342071652412415,0.5084693431854248,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7945372462272644,0.387706845998764,0.2744484543800354,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7893341779708862,0.3802533447742462,0.364535242319107,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6736518144607544,0.2336858212947845,1.0755105018615725,285.01422119140625,284.95001220703125,299.71563720703125,293.140625,297.8219299316406,297.2196044921875,285.0152282714844,1.0,0.6476233601570129,0.3334741294384002,0.3334741294384002,1.0,1.0,-3.31614089012146,0.7986810207366943,2.5174598693847656,0.0526682883501052,0.9070011377334596,0.9070011377334596,0.0,219.22314453125,224.0,55600.8515625,0.0,3320.170654296875,1.0,279.396728515625,283.1928100585937,296.1083374023437,299.61895751953125,293.1499938964844,293.1499938964844,279.45001220703125,33884.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997594118118286,1.0,0.0,0.0,3.4956111907958984,3.495633363723755,8.153415365086403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.841796875,0.0,1352.931884765625,1895.4371337890625,0.0,3401.341552734375,0.8710124492645264,1.0,0.0,3.0,1.0,0.0
18099960,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9122268557548524,0.5943405032157898,0.5376026630401611,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8796831965446472,0.5357608795166016,0.5099661350250244,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7937487363815308,0.3880365490913391,0.2747014462947845,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7886120080947876,0.3806633055210113,0.3649527430534363,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.672833263874054,0.2337483018636703,1.0759023427963257,284.998291015625,284.95001220703125,299.72491455078125,293.1383972167969,297.82574462890625,297.2219543457031,284.9969177246094,1.0,0.6485263109207153,0.3333348333835602,0.3333348333835602,1.0,1.0,-3.318098545074463,0.798845112323761,2.5192534923553467,0.0524824857711792,0.9155897498130798,0.9155897498130798,0.0,220.44189453125,227.0,55767.2421875,0.0,3331.5087890625,1.0,279.4415588378906,283.1794738769531,296.11444091796875,299.6693420410156,293.1499938964844,293.1499938964844,279.1499938964844,33191.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975222706794739,1.0,0.0,0.0,3.567426919937134,3.5674495697021484,8.491872449667426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.44921875,0.0,1422.688232421875,1895.4371337890625,0.0,3380.4775390625,0.8845275640487671,1.0,0.0,3.0,1.0,0.0
18100020,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9067673683166504,0.5906314849853516,0.534717857837677,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8778017163276672,0.5379199385643005,0.5123345851898193,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7908909916877747,0.3878567814826965,0.2748185694217682,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7859607934951782,0.3807764053344726,0.3653575181961059,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6701788306236267,0.233409509062767,1.0755687952041626,284.9089050292969,284.95001220703125,299.74334716796875,293.13397216796875,297.8267822265625,297.2183837890625,284.9094543457031,1.0,0.6501845717430115,0.3330561816692352,0.3330561816692352,1.0,1.0,-3.317711591720581,0.797888994216919,2.519822597503662,0.051527801901102,0.8328101634979248,0.8328101634979248,0.0,223.70440673828125,230.0,56302.109375,0.0,3349.106201171875,1.0,279.1590881347656,283.07098388671875,296.15631103515625,299.8158569335937,293.1499938964844,293.1499938964844,279.45001220703125,38660.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905975580215454,1.0,0.0,0.0,3.4398891925811768,3.4399116039276123,7.895546332292724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.00146484375,0.0,1330.4942626953125,1895.4371337890625,0.0,3459.21875,0.8610674142837524,1.0,0.0,3.0,1.0,0.0
18100080,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9067673683166504,0.5906314849853516,0.534717857837677,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8778017163276672,0.5379199385643005,0.5123345851898193,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7908909916877747,0.3878567814826965,0.2748185694217682,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7859607934951782,0.3807764053344726,0.3653575181961059,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6701788306236267,0.233409509062767,1.0755687952041626,284.9089050292969,284.95001220703125,299.74334716796875,293.13397216796875,297.8267822265625,297.2183837890625,284.9094543457031,1.0,0.6501845717430115,0.3330561816692352,0.3330561816692352,1.0,1.0,-3.317711591720581,0.797888994216919,2.519822597503662,0.051527801901102,0.8328101634979248,0.8328101634979248,0.0,223.70440673828125,230.0,56302.109375,0.0,3349.106201171875,1.0,279.1590881347656,283.07098388671875,296.15631103515625,299.8158569335937,293.1499938964844,293.1499938964844,279.45001220703125,38660.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905975580215454,1.0,0.0,0.0,3.4398891925811768,3.4399116039276123,7.895546332292724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.00146484375,0.0,1330.4942626953125,1895.4371337890625,0.0,3459.21875,0.8610674142837524,1.0,0.0,3.0,1.0,0.0
18100140,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9026477932929992,0.5883430242538452,0.5324900150299072,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8767542839050293,0.5409058332443237,0.5150315165519714,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7888177633285522,0.3883891403675079,0.2751263082027435,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7840507626533508,0.3814815282821655,0.3659649789333343,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6681477427482605,0.2334460765123367,1.075676441192627,284.9980773925781,284.95001220703125,299.7615661621094,293.1296081542969,297.83331298828125,297.2218933105469,284.9971923828125,1.0,0.6518751978874207,0.3327775597572326,0.3327775597572326,1.0,1.0,-3.3194971084594727,0.797605574131012,2.521891593933105,0.0503187775611877,0.9152624011039734,0.9152624011039734,0.0,226.43899536132807,233.0,55727.4765625,0.0,3368.67236328125,1.0,279.4408264160156,283.17822265625,296.10650634765625,299.6588439941406,293.1499938964844,293.1499938964844,279.1499938964844,33283.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976359367370605,1.0,0.0,0.0,3.564779043197632,3.5648016929626465,8.479270832140173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6708984375,0.0,1420.5574951171875,1895.4371337890625,0.0,3381.537841796875,0.8841796517372131,1.0,0.0,3.0,1.0,0.0
