time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100200,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9026477932929992,0.5883430242538452,0.5324900150299072,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8767542839050293,0.5409058332443237,0.5150315165519714,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7888177633285522,0.3883891403675079,0.2751263082027435,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7840507626533508,0.3814815282821655,0.3659649789333343,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6681477427482605,0.2334460765123367,1.075676441192627,284.9980773925781,284.95001220703125,299.7615661621094,293.1296081542969,297.83331298828125,297.2218933105469,284.9971923828125,1.0,0.6518751978874207,0.3327775597572326,0.3327775597572326,1.0,1.0,-3.3194971084594727,0.797605574131012,2.521891593933105,0.0503187775611877,0.9152624011039734,0.9152624011039734,0.0,226.43899536132807,233.0,55727.4765625,0.0,3368.67236328125,1.0,279.4408264160156,283.17822265625,296.10650634765625,299.6588439941406,293.1499938964844,293.1499938964844,279.1499938964844,33283.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976359367370605,1.0,0.0,0.0,3.564779043197632,3.5648016929626465,8.479270832140173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6708984375,0.0,1420.5574951171875,1895.4371337890625,0.0,3381.537841796875,0.8841796517372131,1.0,0.0,3.0,1.0,0.0
18100260,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8977397084236145,0.5847176909446716,0.5296667218208313,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8749736547470093,0.5430465340614319,0.5173780918121338,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7860738635063171,0.3881981074810028,0.275231659412384,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7815126180648804,0.3815816044807434,0.3663533627986908,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6656263470649719,0.2331127673387527,1.0753538608551023,284.90899658203125,284.95001220703125,299.7796325683594,293.1253662109375,297.83416748046875,297.2182312011719,284.9095153808594,1.0,0.6535320281982422,0.3324872553348541,0.3324872553348541,1.0,1.0,-3.31913685798645,0.7966292500495911,2.522507667541504,0.0491942800581455,0.832737922668457,0.832737922668457,0.0,229.70510864257807,236.0,56270.78515625,0.0,3386.3544921875,1.0,279.1590881347656,283.0695495605469,296.1477966308594,299.8052062988281,293.1499938964844,293.1499938964844,279.45001220703125,38655.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060672521591188,1.0,0.0,0.0,3.4392778873443604,3.439300298690796,7.892740541137755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.236328125,0.0,1329.8470458984375,1895.4371337890625,0.0,3460.0712890625,0.8609289526939392,1.0,0.0,3.0,1.0,0.0
18100320,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8977397084236145,0.5847176909446716,0.5296667218208313,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8749736547470093,0.5430465340614319,0.5173780918121338,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7860738635063171,0.3881981074810028,0.275231659412384,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7815126180648804,0.3815816044807434,0.3663533627986908,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6656263470649719,0.2331127673387527,1.0753538608551023,284.90899658203125,284.95001220703125,299.7796325683594,293.1253662109375,297.83416748046875,297.2182312011719,284.9095153808594,1.0,0.6535320281982422,0.3324872553348541,0.3324872553348541,1.0,1.0,-3.31913685798645,0.7966292500495911,2.522507667541504,0.0491942800581455,0.832737922668457,0.832737922668457,0.0,229.70510864257807,236.0,56270.78515625,0.0,3386.3544921875,1.0,279.1590881347656,283.0695495605469,296.1477966308594,299.8052062988281,293.1499938964844,293.1499938964844,279.45001220703125,38655.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060672521591188,1.0,0.0,0.0,3.4392778873443604,3.439300298690796,7.892740541137755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.236328125,0.0,1329.8470458984375,1895.4371337890625,0.0,3460.0712890625,0.8609289526939392,1.0,0.0,3.0,1.0,0.0
18100380,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8939023017883301,0.582499623298645,0.5275023579597473,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8740280866622925,0.5460213422775269,0.5200621485710144,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7841168642044067,0.388721227645874,0.2755321264266968,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.779716432094574,0.3822765350341797,0.3669497668743133,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6637247800827026,0.2331556975841522,1.0754860639572144,284.99810791015625,284.95001220703125,299.7974853515625,293.1212158203125,297.8405456542969,297.2217102050781,284.9972229003906,1.0,0.6552231907844543,0.332196980714798,0.332196980714798,1.0,1.0,-3.320991277694702,0.7963165044784546,2.524674892425537,0.0482465289533138,0.9151729941368104,0.9151729941368104,0.0,232.4384002685547,239.0,55697.58203125,0.0,3406.099609375,1.0,279.4407958984375,283.1767883300781,296.0981140136719,299.6484069824219,293.1499938964844,293.1499938964844,279.1499938964844,33280.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897725522518158,1.0,0.0,0.0,3.564241409301758,3.5642640590667725,8.476713446725626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.341796875,0.0,1419.9661865234375,1895.4371337890625,0.0,3382.37353515625,0.8840571641921997,1.0,0.0,3.0,1.0,0.0
18100440,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8939023017883301,0.582499623298645,0.5275023579597473,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8740280866622925,0.5460213422775269,0.5200621485710144,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7841168642044067,0.388721227645874,0.2755321264266968,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.779716432094574,0.3822765350341797,0.3669497668743133,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6637247800827026,0.2331556975841522,1.0754860639572144,284.99810791015625,284.95001220703125,299.7974853515625,293.1212158203125,297.8405456542969,297.2217102050781,284.9972229003906,1.0,0.6552231907844543,0.332196980714798,0.332196980714798,1.0,1.0,-3.320991277694702,0.7963165044784546,2.524674892425537,0.0482465289533138,0.9151729941368104,0.9151729941368104,0.0,232.4384002685547,239.0,55697.58203125,0.0,3406.099609375,1.0,279.4407958984375,283.1767883300781,296.0981140136719,299.6484069824219,293.1499938964844,293.1499938964844,279.1499938964844,33280.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897725522518158,1.0,0.0,0.0,3.564241409301758,3.5642640590667725,8.476713446725626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.341796875,0.0,1419.9661865234375,1895.4371337890625,0.0,3382.37353515625,0.8840571641921997,1.0,0.0,3.0,1.0,0.0
18100500,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8918876051902771,0.5807655453681946,0.5263553857803345,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8734841346740723,0.5471325516700745,0.5213907361030579,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7830906510353088,0.388674646615982,0.2756879031658172,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7787742018699646,0.3823693692684173,0.3672598600387573,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6627663373947144,0.2330358475446701,1.0757155418395996,284.8777160644531,284.95001220703125,299.8063659667969,293.1191711425781,297.84136962890625,297.220458984375,284.87652587890625,1.0,0.6561139225959778,0.3320518136024475,0.3320518136024475,1.0,1.0,-3.322052001953125,0.796192467212677,2.5258595943450928,0.0479434393346309,0.8310313820838928,0.8310313820838928,0.0,233.90467834472656,239.0,56500.26953125,0.0,3416.84130859375,1.0,279.20025634765625,283.0404357910156,296.1528015136719,299.86041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38107.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041320085525512,1.0,0.0,0.0,3.520139694213867,3.52016282081604,8.268240208053612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3681640625,0.0,1408.6435546875,1895.4371337890625,0.0,3442.06982421875,0.8754450082778931,1.0,0.0,3.0,1.0,0.0
18100560,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8892223238945007,0.5789572596549988,0.5247565507888794,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8723772168159485,0.5481410026550293,0.5223942995071411,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7815181612968445,0.3885197043418884,0.2756322920322418,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7773204445838928,0.3823646306991577,0.3673292994499206,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.661359429359436,0.2328283637762069,1.0751936435699463,284.90850830078125,284.95001220703125,299.815185546875,293.1171569824219,297.8412780761719,297.218017578125,284.9096069335937,1.0,0.6568816304206848,0.3319149017333984,0.3319149017333984,1.0,1.0,-3.3207268714904785,0.7953770160675049,2.5253498554229736,0.0474522113800048,0.8323433995246887,0.8323433995246887,0.0,235.698974609375,242.0,56228.96484375,0.0,3423.97412109375,1.0,279.1588134765625,283.0682373046875,296.1400756835937,299.79541015625,293.1499938964844,293.1499938964844,279.45001220703125,38797.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061853289604188,1.0,0.0,0.0,3.436939716339112,3.436962127685547,7.882012482696155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.115234375,0.0,1328.50439453125,1895.4371337890625,0.0,3461.1689453125,0.8605114221572876,1.0,0.0,3.0,1.0,0.0
18100620,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8855526447296143,0.5768119692802429,0.5226508975028992,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8715052604675293,0.5511010885238647,0.5250584483146667,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.779653787612915,0.3890322744846344,0.2759226858615875,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7756147384643555,0.3830484747886657,0.3679118454456329,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6595646739006042,0.2328756600618362,1.0753384828567505,284.9981384277344,284.95001220703125,299.8326721191406,293.1131896972656,297.8475341796875,297.2214660644531,284.99725341796875,1.0,0.6585724949836731,0.3316410183906555,0.3316410183906555,1.0,1.0,-3.3226146697998047,0.7951151728630066,2.5274994373321533,0.0467192567884922,0.91518896818161,0.91518896818161,0.0,238.4381103515625,245.0,55673.0078125,0.0,3443.8583984375,1.0,279.4407958984375,283.17529296875,296.09014892578125,299.6387634277344,293.1499938964844,293.1499938964844,279.1499938964844,33276.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978296518325806,1.0,0.0,0.0,3.5640690326690674,3.564091682434082,8.475894333059841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.755859375,0.0,1419.7567138671875,1895.4371337890625,0.0,3383.344970703125,0.8840196132659912,1.0,0.0,3.0,1.0,0.0
18100680,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8855526447296143,0.5768119692802429,0.5226508975028992,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8715052604675293,0.5511010885238647,0.5250584483146667,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.779653787612915,0.3890322744846344,0.2759226858615875,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7756147384643555,0.3830484747886657,0.3679118454456329,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6595646739006042,0.2328756600618362,1.0753384828567505,284.9981384277344,284.95001220703125,299.8326721191406,293.1131896972656,297.8475341796875,297.2214660644531,284.99725341796875,1.0,0.6585724949836731,0.3316410183906555,0.3316410183906555,1.0,1.0,-3.3226146697998047,0.7951151728630066,2.5274994373321533,0.0467192567884922,0.91518896818161,0.91518896818161,0.0,238.4381103515625,245.0,55673.0078125,0.0,3443.8583984375,1.0,279.4407958984375,283.17529296875,296.09014892578125,299.6387634277344,293.1499938964844,293.1499938964844,279.1499938964844,33276.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978296518325806,1.0,0.0,0.0,3.5640690326690674,3.564091682434082,8.475894333059841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.755859375,0.0,1419.7567138671875,1895.4371337890625,0.0,3383.344970703125,0.8840196132659912,1.0,0.0,3.0,1.0,0.0
18100740,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8810743689537048,0.5733568668365479,0.5199720859527588,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8699451684951782,0.5531965494155884,0.5273647904396057,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7771674394607544,0.3888211548328399,0.2760126888751983,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7733278870582581,0.3831239342689514,0.3682765364646911,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.657323956489563,0.232552170753479,1.0750536918640137,284.9090270996094,284.95001220703125,299.8500061035156,293.1093444824219,297.84814453125,297.2177124023437,284.9095764160156,1.0,0.6602298021316528,0.331367164850235,0.331367164850235,1.0,1.0,-3.322378873825073,0.7942054867744446,2.528173446655273,0.046062096953392,0.8327170610427856,0.8327170610427856,0.0,241.70343017578125,248.0,56221.81640625,0.0,3461.831787109375,1.0,279.1590881347656,283.0666198730469,296.13189697265625,299.7858581542969,293.1499938964844,293.1499938964844,279.45001220703125,38649.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062823057174684,1.0,0.0,0.0,3.4388747215271,3.438897132873535,7.890890287853836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.10595703125,0.0,1329.3963623046875,1895.4371337890625,0.0,3462.070556640625,0.860833466053009,1.0,0.0,3.0,1.0,0.0
18100800,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8810743689537048,0.5733568668365479,0.5199720859527588,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8699451684951782,0.5531965494155884,0.5273647904396057,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7771674394607544,0.3888211548328399,0.2760126888751983,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7733278870582581,0.3831239342689514,0.3682765364646911,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.657323956489563,0.232552170753479,1.0750536918640137,284.9090270996094,284.95001220703125,299.8500061035156,293.1093444824219,297.84814453125,297.2177124023437,284.9095764160156,1.0,0.6602298021316528,0.331367164850235,0.331367164850235,1.0,1.0,-3.322378873825073,0.7942054867744446,2.528173446655273,0.046062096953392,0.8327170610427856,0.8327170610427856,0.0,241.70343017578125,248.0,56221.81640625,0.0,3461.831787109375,1.0,279.1590881347656,283.0666198730469,296.13189697265625,299.7858581542969,293.1499938964844,293.1499938964844,279.45001220703125,38649.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062823057174684,1.0,0.0,0.0,3.4388747215271,3.438897132873535,7.890890287853836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.10595703125,0.0,1329.3963623046875,1895.4371337890625,0.0,3462.070556640625,0.860833466053009,1.0,0.0,3.0,1.0,0.0
18100860,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8745686411857605,0.569301962852478,0.5166336297988892,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8661279678344727,0.554015040397644,0.5285539627075195,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7723709940910339,0.3872096836566925,0.2752169072628021,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7686737775802612,0.3816093504428863,0.3673433661460876,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6523993611335754,0.2302816957235336,1.0676554441452026,284.9870300292969,284.95001220703125,299.8671569824219,293.1056823730469,297.8377380371094,297.2003479003906,284.98583984375,1.0,0.6609825491905212,0.331120491027832,0.331120491027832,1.0,1.0,-3.308831691741944,0.7893812656402588,2.519450426101685,0.0446315295994281,0.9044728875160216,0.9044728875160216,0.0,246.4395904541016,251.0,55371.703125,0.0,3457.411376953125,1.0,279.4407653808594,283.1683044433594,296.08038330078125,299.6170959472656,293.1499938964844,293.1499938964844,279.1499938964844,33725.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976044058799744,1.0,0.0,0.0,3.551326274871826,3.551348924636841,8.415394177063718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.322265625,0.0,1409.5738525390625,1895.4371337890625,0.0,3381.243408203125,0.8813979029655457,1.0,0.0,3.0,1.0,0.0
18100920,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8745686411857605,0.569301962852478,0.5166336297988892,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8661279678344727,0.554015040397644,0.5285539627075195,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7723709940910339,0.3872096836566925,0.2752169072628021,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7686737775802612,0.3816093504428863,0.3673433661460876,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6523993611335754,0.2302816957235336,1.0676554441452026,284.9870300292969,284.95001220703125,299.8671569824219,293.1056823730469,297.8377380371094,297.2003479003906,284.98583984375,1.0,0.6609825491905212,0.331120491027832,0.331120491027832,1.0,1.0,-3.308831691741944,0.7893812656402588,2.519450426101685,0.0446315295994281,0.9044728875160216,0.9044728875160216,0.0,246.4395904541016,251.0,55371.703125,0.0,3457.411376953125,1.0,279.4407653808594,283.1683044433594,296.08038330078125,299.6170959472656,293.1499938964844,293.1499938964844,279.1499938964844,33725.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976044058799744,1.0,0.0,0.0,3.551326274871826,3.551348924636841,8.415394177063718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.322265625,0.0,1409.5738525390625,1895.4371337890625,0.0,3381.243408203125,0.8813979029655457,1.0,0.0,3.0,1.0,0.0
18100980,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8688492774963379,0.565032958984375,0.5130791664123535,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8630906939506531,0.5549495816230774,0.5296251773834229,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.76837557554245,0.3859189748764038,0.2744379639625549,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7647925615310669,0.3804543614387512,0.3664010465145111,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6481887698173523,0.2285323441028595,1.0602985620498655,284.9035339355469,284.95001220703125,299.8842468261719,293.102294921875,297.8306579589844,297.1873779296875,284.9039306640625,1.0,0.6612992286682129,0.3308738172054291,0.3308738172054291,1.0,1.0,-3.294928312301636,0.7844567894935608,2.51047158241272,0.0431517846882343,0.8198678493499756,0.8198678493499756,0.0,250.31689453125,254.0,55561.35546875,0.0,3447.34716796875,1.0,279.1593017578125,283.0706481933594,296.1170654296875,299.7349548339844,293.1499938964844,293.1499938964844,279.45001220703125,39278.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044560194015504,1.0,0.0,0.0,3.395020008087158,3.3950424194335938,7.690915140301513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.42626953125,0.0,1290.3814697265625,1895.4371337890625,0.0,3445.08447265625,0.8516950011253357,1.0,0.0,3.0,1.0,0.0
18101040,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8688492774963379,0.565032958984375,0.5130791664123535,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8630906939506531,0.5549495816230774,0.5296251773834229,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.76837557554245,0.3859189748764038,0.2744379639625549,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7647925615310669,0.3804543614387512,0.3664010465145111,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6481887698173523,0.2285323441028595,1.0602985620498655,284.9035339355469,284.95001220703125,299.8842468261719,293.102294921875,297.8306579589844,297.1873779296875,284.9039306640625,1.0,0.6612992286682129,0.3308738172054291,0.3308738172054291,1.0,1.0,-3.294928312301636,0.7844567894935608,2.51047158241272,0.0431517846882343,0.8198678493499756,0.8198678493499756,0.0,250.31689453125,254.0,55561.35546875,0.0,3447.34716796875,1.0,279.1593017578125,283.0706481933594,296.1170654296875,299.7349548339844,293.1499938964844,293.1499938964844,279.45001220703125,39278.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044560194015504,1.0,0.0,0.0,3.395020008087158,3.3950424194335938,7.690915140301513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.42626953125,0.0,1290.3814697265625,1895.4371337890625,0.0,3445.08447265625,0.8516950011253357,1.0,0.0,3.0,1.0,0.0
18101100,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8667147755622864,0.563696026802063,0.5116071701049805,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8622252345085144,0.5559775829315186,0.5303952693939209,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7670182585716248,0.3857777714729309,0.2742179036140442,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7634761333465576,0.3803257644176483,0.3661427795886993,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6466840505599976,0.228014588356018,1.0575541257858276,285.0069885253906,284.95001220703125,299.8927307128906,293.1006774902344,297.8313903808594,297.1863708496094,285.00762939453125,1.0,0.6614847183227539,0.3307504951953888,0.3307504951953888,1.0,1.0,-3.29020094871521,0.7826642990112305,2.5075366497039795,0.0425302349030971,0.8906253576278687,0.8906253576278687,0.0,251.73423767089844,254.0,54756.33203125,0.0,3444.49755859375,1.0,279.3954162597656,283.1902770996094,296.0600891113281,299.5205993652344,293.1499938964844,293.1499938964844,279.45001220703125,34244.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974257707595825,1.0,0.0,0.0,3.444010257720948,3.444031953811645,7.914475759207562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.21337890625,0.0,1303.4512939453125,1895.4371337890625,0.0,3379.5771484375,0.8598920702934265,1.0,0.0,3.0,1.0,0.0
18101160,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8652604222297668,0.5625064969062805,0.510595977306366,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8619603514671326,0.5571651458740234,0.531526505947113,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.766258180141449,0.3858075439929962,0.2742425799369812,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7627268433570862,0.3803605139255523,0.366177886724472,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6457134485244751,0.2276677042245865,1.055934190750122,284.9894714355469,284.95001220703125,299.9012145996094,293.09912109375,297.8340759277344,297.18731689453125,284.9882202148437,1.0,0.6618382930755615,0.3307765126228332,0.3307765126228332,1.0,1.0,-3.288466215133667,0.7821868658065796,2.506279468536377,0.0426041148602962,0.8952902555465698,0.8952902555465698,0.0,252.77947998046875,257.0,54836.38671875,0.0,3446.39892578125,1.0,279.4410400390625,283.1772766113281,296.0672302246094,299.5657958984375,293.1499938964844,293.1499938964844,279.75,33607.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944005966186523,1.0,0.0,0.0,3.508904933929444,3.5089271068573,8.21554749563802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.65771484375,0.0,1364.574462890625,1895.4371337890625,0.0,3351.3359375,0.8717080354690552,1.0,0.0,3.0,1.0,0.0
18101220,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8625829815864563,0.5603891015052795,0.5087464451789856,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8616725206375122,0.5598121285438538,0.5340275168418884,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.765031635761261,0.386146068572998,0.2744885981082916,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7615224123001099,0.3807072937488556,0.3665165603160858,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6441686749458313,0.2272817194461822,1.054190993309021,285.0494079589844,284.95001220703125,299.9181213378906,293.09619140625,297.8415832519531,297.1917724609375,285.0467224121094,1.0,0.6628753542900085,0.3308285176753998,0.3308285176753998,1.0,1.0,-3.287853240966797,0.7821491360664368,2.505704164505005,0.042942114174366,1.0,1.0,0.0,254.8563232421875,260.0,54447.5390625,0.0,3456.653564453125,1.0,279.7411804199219,283.2577209472656,296.0738525390625,299.5306091308594,293.1499938964844,293.1499938964844,279.45001220703125,31038.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872494697570801,1.0,0.0,0.0,3.7050294876098633,3.7050530910491934,9.159601859209944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.1474609375,0.0,1557.5765380859375,1895.4371337890625,0.0,3284.4755859375,0.9140444397926332,1.0,0.0,3.0,1.0,0.0
18101280,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8625829815864563,0.5603891015052795,0.5087464451789856,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8616725206375122,0.5598121285438538,0.5340275168418884,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.765031635761261,0.386146068572998,0.2744885981082916,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7615224123001099,0.3807072937488556,0.3665165603160858,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6441686749458313,0.2272817194461822,1.054190993309021,285.0494079589844,284.95001220703125,299.9181213378906,293.09619140625,297.8415832519531,297.1917724609375,285.0467224121094,1.0,0.6628753542900085,0.3308285176753998,0.3308285176753998,1.0,1.0,-3.287853240966797,0.7821491360664368,2.505704164505005,0.042942114174366,1.0,1.0,0.0,254.8563232421875,260.0,54447.5390625,0.0,3456.653564453125,1.0,279.7411804199219,283.2577209472656,296.0738525390625,299.5306091308594,293.1499938964844,293.1499938964844,279.45001220703125,31038.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872494697570801,1.0,0.0,0.0,3.7050294876098633,3.7050530910491934,9.159601859209944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.1474609375,0.0,1557.5765380859375,1895.4371337890625,0.0,3284.4755859375,0.9140444397926332,1.0,0.0,3.0,1.0,0.0
18101340,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8582674264907837,0.5563554167747498,0.5057188272476196,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.859951913356781,0.5611136555671692,0.535731315612793,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7624844908714294,0.3853548169136047,0.2742670774459839,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7591009140014648,0.3801148533821106,0.3663581609725952,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6417205929756165,0.2263557761907577,1.0515191555023191,284.8870849609375,284.95001220703125,299.9349365234375,293.0934143066406,297.84014892578125,297.18487548828125,284.8880920410156,1.0,0.6638892889022827,0.3308805227279663,0.3308805227279663,1.0,1.0,-3.2826027870178223,0.7807278633117676,2.5018749237060547,0.0427869521081447,0.8777427077293396,0.8777427077293396,0.0,258.0722351074219,263.0,55355.4453125,0.0,3462.644287109375,1.0,279.4577331542969,283.0807189941406,296.1316223144531,299.7301330566406,293.1499938964844,293.1499938964844,279.75,37781.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994044661521912,1.0,0.0,0.0,3.650534152984619,3.650558471679688,8.892136520444183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.14306640625,0.0,1547.0960693359375,1895.4371337890625,0.0,3398.032470703125,0.9065662622451782,1.0,0.0,3.0,1.0,0.0
18101400,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8582674264907837,0.5563554167747498,0.5057188272476196,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.859951913356781,0.5611136555671692,0.535731315612793,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7624844908714294,0.3853548169136047,0.2742670774459839,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7591009140014648,0.3801148533821106,0.3663581609725952,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6417205929756165,0.2263557761907577,1.0515191555023191,284.8870849609375,284.95001220703125,299.9349365234375,293.0934143066406,297.84014892578125,297.18487548828125,284.8880920410156,1.0,0.6638892889022827,0.3308805227279663,0.3308805227279663,1.0,1.0,-3.2826027870178223,0.7807278633117676,2.5018749237060547,0.0427869521081447,0.8777427077293396,0.8777427077293396,0.0,258.0722351074219,263.0,55355.4453125,0.0,3462.644287109375,1.0,279.4577331542969,283.0807189941406,296.1316223144531,299.7301330566406,293.1499938964844,293.1499938964844,279.75,37781.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994044661521912,1.0,0.0,0.0,3.650534152984619,3.650558471679688,8.892136520444183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.14306640625,0.0,1547.0960693359375,1895.4371337890625,0.0,3398.032470703125,0.9065662622451782,1.0,0.0,3.0,1.0,0.0
18101460,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8547309041023254,0.5539804100990295,0.5032705664634705,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8587866425514221,0.5634284019470215,0.5376929640769958,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7604386210441589,0.3853890597820282,0.2741676270961761,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.757142186164856,0.38019859790802,0.3663159906864166,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6396259665489197,0.2258374094963073,1.0489780902862549,284.99920654296875,284.95001220703125,299.9516906738281,293.0908203125,297.8451232910156,297.1868591308594,284.99822998046875,1.0,0.6648873686790466,0.3307180106639862,0.3307180106639862,1.0,1.0,-3.278780460357666,0.7791380286216736,2.499642372131348,0.0415311530232429,0.9697552919387816,0.9697552919387816,0.0,260.8201599121094,266.0,54527.89453125,0.0,3469.288330078125,1.0,279.74237060546875,283.21160888671875,296.0713806152344,299.5523376464844,293.1499938964844,293.1499938964844,279.45001220703125,33372.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917019367218018,1.0,0.0,0.0,3.757806301116944,3.757830858230591,9.422411153536814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8544921875,0.0,1636.2086181640625,1895.4371337890625,0.0,3326.1201171875,0.9276941418647766,1.0,0.0,3.0,1.0,0.0
18101520,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8547309041023254,0.5539804100990295,0.5032705664634705,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8587866425514221,0.5634284019470215,0.5376929640769958,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7604386210441589,0.3853890597820282,0.2741676270961761,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.757142186164856,0.38019859790802,0.3663159906864166,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6396259665489197,0.2258374094963073,1.0489780902862549,284.99920654296875,284.95001220703125,299.9516906738281,293.0908203125,297.8451232910156,297.1868591308594,284.99822998046875,1.0,0.6648873686790466,0.3307180106639862,0.3307180106639862,1.0,1.0,-3.278780460357666,0.7791380286216736,2.499642372131348,0.0415311530232429,0.9697552919387816,0.9697552919387816,0.0,260.8201599121094,266.0,54527.89453125,0.0,3469.288330078125,1.0,279.74237060546875,283.21160888671875,296.0713806152344,299.5523376464844,293.1499938964844,293.1499938964844,279.45001220703125,33372.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917019367218018,1.0,0.0,0.0,3.757806301116944,3.757830858230591,9.422411153536814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8544921875,0.0,1636.2086181640625,1895.4371337890625,0.0,3326.1201171875,0.9276941418647766,1.0,0.0,3.0,1.0,0.0
18101580,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8508349657058716,0.5503873229026794,0.5005278587341309,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8572901487350464,0.5649147629737854,0.5394759774208069,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7581428289413452,0.3847900927066803,0.2740084230899811,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7549429535865784,0.3797395527362823,0.3662038743495941,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6374017000198364,0.2250273078680038,1.0465532541275024,284.884765625,284.95001220703125,299.9683532714844,293.08837890625,297.844970703125,297.18231201171875,284.886962890625,1.0,0.6659557819366455,0.3305554986000061,0.3305554986000061,1.0,1.0,-3.2743916511535645,0.7773544788360596,2.497037172317505,0.0403001084923744,0.8615818023681641,0.8615818023681641,0.0,263.9248352050781,269.0,55106.6875,0.0,3476.590087890625,1.0,279.4566955566406,283.0815124511719,296.113525390625,299.6993408203125,293.1499938964844,293.1499938964844,279.75,39417.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006283283233643,1.0,0.0,0.0,3.630567789077759,3.6305923461914062,8.795132657724025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.16796875,0.0,1537.0882568359375,1895.4371337890625,0.0,3409.440673828125,0.9035171866416932,1.0,0.0,3.0,1.0,0.0
18101640,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8508349657058716,0.5503873229026794,0.5005278587341309,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8572901487350464,0.5649147629737854,0.5394759774208069,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7581428289413452,0.3847900927066803,0.2740084230899811,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7549429535865784,0.3797395527362823,0.3662038743495941,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6374017000198364,0.2250273078680038,1.0465532541275024,284.884765625,284.95001220703125,299.9683532714844,293.08837890625,297.844970703125,297.18231201171875,284.886962890625,1.0,0.6659557819366455,0.3305554986000061,0.3305554986000061,1.0,1.0,-3.2743916511535645,0.7773544788360596,2.497037172317505,0.0403001084923744,0.8615818023681641,0.8615818023681641,0.0,263.9248352050781,269.0,55106.6875,0.0,3476.590087890625,1.0,279.4566955566406,283.0815124511719,296.113525390625,299.6993408203125,293.1499938964844,293.1499938964844,279.75,39417.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006283283233643,1.0,0.0,0.0,3.630567789077759,3.6305923461914062,8.795132657724025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.16796875,0.0,1537.0882568359375,1895.4371337890625,0.0,3409.440673828125,0.9035171866416932,1.0,0.0,3.0,1.0,0.0
18101700,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8490009903907776,0.549281656742096,0.499222457408905,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8566068410873413,0.5660902857780457,0.5403682589530945,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7570527195930481,0.3848437070846557,0.2739229798316955,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7538931369781494,0.3797960877418518,0.3661295175552368,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6363179087638855,0.2247887700796127,1.0452115535736084,285.0091247558594,284.95001220703125,299.9766845703125,293.0871887207031,297.8476867675781,297.1836242675781,285.0114440917969,1.0,0.6664602756500244,0.3304742574691772,0.3304742574691772,1.0,1.0,-3.2720816135406494,0.7764329314231873,2.4956486225128174,0.0395777560770511,0.94368577003479,0.94368577003479,0.0,265.4003601074219,269.0,54210.1171875,0.0,3479.549072265625,1.0,279.7010498046875,283.2215881347656,296.05194091796875,299.47802734375,293.1499938964844,293.1499938964844,279.75,34534.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938488960266113,1.0,0.0,0.0,3.672307968139648,3.6723320484161377,8.998528073789203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.81103515625,0.0,1547.0946044921875,1895.4371337890625,0.0,3346.182861328125,0.9109609723091124,1.0,0.0,3.0,1.0,0.0
18101760,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8478142619132996,0.5483914613723755,0.4984500110149383,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8564847111701965,0.5674508213996887,0.5416527390480042,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7565094828605652,0.3850859999656677,0.2740902006626129,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7533470988273621,0.3800132572650909,0.3663385808467865,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6356657147407532,0.224683940410614,1.044757604598999,285.0041809082031,284.95001220703125,299.9849853515625,293.0860595703125,297.8520202636719,297.1868591308594,285.0029296875,1.0,0.6671148538589478,0.3304386138916015,0.3304386138916015,1.0,1.0,-3.2726004123687744,0.776482880115509,2.49611759185791,0.0392821878194808,0.9601424336433412,0.9601424336433412,0.0,266.511962890625,257.0,54315.30859375,0.0,3486.950927734375,1.0,279.7430419921875,283.2173156738281,296.0574035644531,299.522705078125,293.1499938964844,293.1499938964844,279.45001220703125,33519.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910411596298218,1.0,0.0,0.0,3.738132953643799,3.738157272338867,9.324010648015246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8427734375,0.0,1614.4449462890625,1895.4371337890625,0.0,3319.94287109375,0.9232275485992432,1.0,0.0,3.0,1.0,0.0
18101820,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8487794399261475,0.5450516939163208,0.4956885278224945,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8598984479904175,0.5690557360649109,0.5432906150817871,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7585683465003967,0.3846869170665741,0.2738742232322693,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7554041743278503,0.3796849548816681,0.3660856783390045,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6369087100028992,0.2240190953016281,1.0417053699493408,284.8924560546875,284.95001220703125,300.0015563964844,293.0838317871094,297.8531799316406,297.1838684082031,284.89410400390625,1.0,0.6641302704811096,0.3303673565387726,0.3303673565387726,1.0,1.0,-3.2670280933380127,0.7745904326438904,2.492437601089477,0.0388644747436046,0.8582529425621033,0.8582529425621033,0.0,262.7383117675781,245.0,54883.1953125,0.0,3453.1337890625,1.0,279.4573059082031,283.0896911621094,296.1055908203125,299.6760559082031,293.1499938964844,293.1499938964844,279.75,39276.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994520902633667,1.0,0.0,0.0,3.609065532684326,3.6090898513793945,8.691262110005482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.21875,0.0,1512.3458251953125,1895.4371337890625,0.0,3398.4765625,0.8987326622009277,1.0,0.0,3.0,1.0,0.0
18101880,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8487794399261475,0.5450516939163208,0.4956885278224945,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8598984479904175,0.5690557360649109,0.5432906150817871,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7585683465003967,0.3846869170665741,0.2738742232322693,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7554041743278503,0.3796849548816681,0.3660856783390045,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6369087100028992,0.2240190953016281,1.0417053699493408,284.8924560546875,284.95001220703125,300.0015563964844,293.0838317871094,297.8531799316406,297.1838684082031,284.89410400390625,1.0,0.6641302704811096,0.3303673565387726,0.3303673565387726,1.0,1.0,-3.2670280933380127,0.7745904326438904,2.492437601089477,0.0388644747436046,0.8582529425621033,0.8582529425621033,0.0,262.7383117675781,245.0,54883.1953125,0.0,3453.1337890625,1.0,279.4573059082031,283.0896911621094,296.1055908203125,299.6760559082031,293.1499938964844,293.1499938964844,279.75,39276.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994520902633667,1.0,0.0,0.0,3.609065532684326,3.6090898513793945,8.691262110005482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.21875,0.0,1512.3458251953125,1895.4371337890625,0.0,3398.4765625,0.8987326622009277,1.0,0.0,3.0,1.0,0.0
18101940,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8532881140708923,0.5432435870170593,0.4934089779853821,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8668937683105469,0.5716764330863953,0.5451458096504211,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7637636065483093,0.385170429944992,0.2737851142883301,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7605043053627014,0.3800722360610962,0.3659190833568573,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.640579104423523,0.2238245159387588,1.0386022329330444,285.0048828125,284.95001220703125,300.01806640625,293.0816650390625,297.86102294921875,297.1895751953125,285.00396728515625,1.0,0.6592768430709839,0.3302960991859436,0.3302960991859436,1.0,1.0,-3.2624711990356445,0.7729929089546204,2.489478349685669,0.0387292318046093,0.9548054337501526,0.9548054337501526,0.0,254.61944580078125,233.0,54084.30859375,0.0,3397.55517578125,1.0,279.7420654296875,283.2200927734375,296.0531005859375,299.50396728515625,293.1499938964844,293.1499938964844,279.45001220703125,33528.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898345828056335,1.0,0.0,0.0,3.717675447463989,3.71769952774048,9.222235348715911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9482421875,0.0,1590.9349365234375,1895.4371337890625,0.0,3308.66064453125,0.9188230633735656,1.0,0.0,3.0,1.0,0.0
18102000,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8532881140708923,0.5432435870170593,0.4934089779853821,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8668937683105469,0.5716764330863953,0.5451458096504211,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7637636065483093,0.385170429944992,0.2737851142883301,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7605043053627014,0.3800722360610962,0.3659190833568573,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.640579104423523,0.2238245159387588,1.0386022329330444,285.0048828125,284.95001220703125,300.01806640625,293.0816650390625,297.86102294921875,297.1895751953125,285.00396728515625,1.0,0.6592768430709839,0.3302960991859436,0.3302960991859436,1.0,1.0,-3.2624711990356445,0.7729929089546204,2.489478349685669,0.0387292318046093,0.9548054337501526,0.9548054337501526,0.0,254.61944580078125,233.0,54084.30859375,0.0,3397.55517578125,1.0,279.7420654296875,283.2200927734375,296.0531005859375,299.50396728515625,293.1499938964844,293.1499938964844,279.45001220703125,33528.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898345828056335,1.0,0.0,0.0,3.717675447463989,3.71769952774048,9.222235348715911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9482421875,0.0,1590.9349365234375,1895.4371337890625,0.0,3308.66064453125,0.9188230633735656,1.0,0.0,3.0,1.0,0.0
