time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102060,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8589202761650085,0.540118932723999,0.4906039535999298,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8752554655075073,0.5733646154403687,0.5466248393058777,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7701501846313477,0.3849748075008392,0.2735346257686615,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7667916417121887,0.3798646032810211,0.3655449151992798,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6452611684799194,0.2233218699693679,1.0351706743240356,284.89453125,284.95001220703125,300.0345764160156,293.0795593261719,297.86279296875,297.1875305175781,284.8960876464844,1.0,0.653394877910614,0.3302222788333893,0.3302222788333893,1.0,1.0,-3.256009101867676,0.7708030939102173,2.485206127166748,0.0387566313147544,0.8547535538673401,0.8547535538673401,0.0,245.060302734375,221.0,54633.73828125,0.0,3329.835693359375,1.0,279.4574279785156,283.0938720703125,296.1009521484375,299.6557922363281,293.1499938964844,293.1499938964844,279.75,39262.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981336355209351,1.0,0.0,0.0,3.588786125183105,3.588809967041016,8.593863185524242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.56640625,0.0,1490.125244140625,1895.4371337890625,0.0,3386.1806640625,0.8942528963088989,1.0,0.0,3.0,1.0,0.0
18102120,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8589202761650085,0.540118932723999,0.4906039535999298,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8752554655075073,0.5733646154403687,0.5466248393058777,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7701501846313477,0.3849748075008392,0.2735346257686615,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7667916417121887,0.3798646032810211,0.3655449151992798,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6452611684799194,0.2233218699693679,1.0351706743240356,284.89453125,284.95001220703125,300.0345764160156,293.0795593261719,297.86279296875,297.1875305175781,284.8960876464844,1.0,0.653394877910614,0.3302222788333893,0.3302222788333893,1.0,1.0,-3.256009101867676,0.7708030939102173,2.485206127166748,0.0387566313147544,0.8547535538673401,0.8547535538673401,0.0,245.060302734375,221.0,54633.73828125,0.0,3329.835693359375,1.0,279.4574279785156,283.0938720703125,296.1009521484375,299.6557922363281,293.1499938964844,293.1499938964844,279.75,39262.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981336355209351,1.0,0.0,0.0,3.588786125183105,3.588809967041016,8.593863185524242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.56640625,0.0,1490.125244140625,1895.4371337890625,0.0,3386.1806640625,0.8942528963088989,1.0,0.0,3.0,1.0,0.0
18102180,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8624993562698364,0.5391810536384583,0.4892037212848663,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.880273699760437,0.5746840834617615,0.5473816394805908,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7740429043769836,0.3852384090423584,0.2733946144580841,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7706165313720703,0.380046546459198,0.3653185963630676,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6481344699859619,0.2232315093278885,1.0332025289535522,285.0148620605469,284.95001220703125,300.0431213378906,293.0784912109375,297.8664245605469,297.19000244140625,285.0162353515625,1.0,0.6500445008277893,0.3301839232444763,0.3301839232444763,1.0,1.0,-3.2524218559265137,0.7696073651313782,2.4828145503997803,0.0385133847594261,0.937255322933197,0.937255322933197,0.0,239.5618438720703,221.0,53763.59375,0.0,3291.300537109375,1.0,279.7036437988281,283.22998046875,296.0406494140625,299.43963623046875,293.1499938964844,293.1499938964844,279.75,34215.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910661935806274,1.0,0.0,0.0,3.637908697128296,3.637932300567627,8.830735964693304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.884765625,0.0,1506.451904296875,1895.4371337890625,0.0,3320.177001953125,0.9029093384742736,1.0,0.0,3.0,1.0,0.0
18102240,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8667731285095215,0.5384846329689026,0.4883816540241241,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8858385682106018,0.5760521292686462,0.5484334826469421,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7784969806671143,0.3856441974639892,0.2734938561916351,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7749643325805664,0.3803491294384002,0.3653614819049835,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6514815092086792,0.2232632786035537,1.0321650505065918,285.0047302246094,284.95001220703125,300.051025390625,293.0774841308594,297.8710632324219,297.1938171386719,285.0037841796875,1.0,0.646979570388794,0.3301484882831573,0.3301484882831573,1.0,1.0,-3.251619577407837,0.7692605257034302,2.482358932495117,0.0383657813072204,0.9502980709075928,0.9502980709075928,0.0,233.97999572753903,209.0,53860.16796875,0.0,3258.543212890625,1.0,279.7419128417969,283.221923828125,296.0488586425781,299.48541259765625,293.1499938964844,293.1499938964844,279.45001220703125,33477.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884953856468201,1.0,0.0,0.0,3.700185060501098,3.700209140777588,9.135665095527656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.490234375,0.0,1570.591552734375,1895.4371337890625,0.0,3296.1337890625,0.9148465394973756,1.0,0.0,3.0,1.0,0.0
18102300,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8711662888526917,0.5370956063270569,0.4872759580612182,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8916390538215637,0.5770056843757629,0.5493631958961487,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7831467986106873,0.3857090473175049,0.2735229134559631,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7795156836509705,0.3803560137748718,0.3653188645839691,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6550278663635254,0.2231220752000808,1.0309603214263916,284.873291015625,284.95001220703125,300.0592346191406,293.07647705078125,297.8728332519531,297.1938781738281,284.8701171875,1.0,0.6437117457389832,0.3301115930080414,0.3301115930080414,1.0,1.0,-3.249948740005493,0.7686535120010376,2.481295108795166,0.0380557179450988,0.8598635792732239,0.8598635792732239,0.0,228.2794647216797,209.0,54751.51953125,0.0,3223.222412109375,1.0,279.4965515136719,283.0726928710937,296.1077575683594,299.702880859375,293.1499938964844,293.1499938964844,279.45001220703125,37721.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948127627372742,1.0,0.0,0.0,3.666324377059937,3.666348934173584,8.969228133537399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8232421875,0.0,1564.3424072265625,1895.4371337890625,0.0,3355.185546875,0.9078958630561828,1.0,0.0,3.0,1.0,0.0
18102360,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8751055002212524,0.5355356931686401,0.4856751263141632,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8970586061477661,0.5777880549430847,0.5499006509780884,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7874305844306946,0.3856270611286163,0.2733233869075775,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7837339639663696,0.3802229166030884,0.3650065958499908,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6583114862442017,0.22287517786026,1.0289796590805054,284.89599609375,284.95001220703125,300.0674743652344,293.075439453125,297.8731994628906,297.1921081542969,284.8978881835937,1.0,0.6402581930160522,0.3301009833812713,0.3301009833812713,1.0,1.0,-3.2456746101379395,0.7673490047454834,2.478325605392456,0.0374273881316185,0.8518213629722595,0.8518213629722595,0.0,222.86032104492188,197.0,54404.421875,0.0,3183.800048828125,1.0,279.4575500488281,283.09765625,296.0971984863281,299.6377258300781,293.1499938964844,293.1499938964844,279.75,39282.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968451619148254,1.0,0.0,0.0,3.569886922836304,3.569910764694214,8.503588446728827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.3857421875,0.0,1469.8707275390625,1895.4371337890625,0.0,3374.158935546875,0.8901737332344055,1.0,0.0,3.0,1.0,0.0
18102420,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8856199383735657,0.5340379476547241,0.4835530817508697,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9106734991073608,0.5805119276046753,0.5517147183418274,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7982252836227417,0.3864663541316986,0.2733790278434753,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7943017482757568,0.3807726204395294,0.3648570775985718,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6667265295982361,0.2229101061820984,1.0262689590454102,285.00457763671875,284.95001220703125,300.0838928222656,293.0733337402344,297.8817443847656,297.19854736328125,285.003662109375,1.0,0.6333832144737244,0.3300797939300537,0.3300797939300537,1.0,1.0,-3.241921901702881,0.7661927938461304,2.47572922706604,0.0364081673324108,0.946684181690216,0.946684181690216,0.0,210.9666290283203,185.0,53666.5546875,0.0,3109.80078125,1.0,279.7417907714844,283.223388671875,296.0451354980469,299.4693603515625,293.1499938964844,293.1499938964844,279.45001220703125,33424.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887288510799408,1.0,0.0,0.0,3.685189962387085,3.685213804244995,9.061770356311172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8330078125,0.0,1553.2138671875,1895.4371337890625,0.0,3284.8408203125,0.9114319086074828,1.0,0.0,3.0,1.0,0.0
18102480,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8856199383735657,0.5340379476547241,0.4835530817508697,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9106734991073608,0.5805119276046753,0.5517147183418274,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7982252836227417,0.3864663541316986,0.2733790278434753,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7943017482757568,0.3807726204395294,0.3648570775985718,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6667265295982361,0.2229101061820984,1.0262689590454102,285.00457763671875,284.95001220703125,300.0838928222656,293.0733337402344,297.8817443847656,297.19854736328125,285.003662109375,1.0,0.6333832144737244,0.3300797939300537,0.3300797939300537,1.0,1.0,-3.241921901702881,0.7661927938461304,2.47572922706604,0.0364081673324108,0.946684181690216,0.946684181690216,0.0,210.9666290283203,185.0,53666.5546875,0.0,3109.80078125,1.0,279.7417907714844,283.223388671875,296.0451354980469,299.4693603515625,293.1499938964844,293.1499938964844,279.45001220703125,33424.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887288510799408,1.0,0.0,0.0,3.685189962387085,3.685213804244995,9.061770356311172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8330078125,0.0,1553.2138671875,1895.4371337890625,0.0,3284.8408203125,0.9114319086074828,1.0,0.0,3.0,1.0,0.0
18102540,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8966246843338013,0.5312281250953674,0.4809491038322449,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.926194190979004,0.5822744965553284,0.553187906742096,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8094805479049683,0.3866227567195892,0.2733132243156433,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.805415153503418,0.3807078897953033,0.3645406067371368,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6758251786231995,0.2226078659296035,1.0233818292617798,284.8974304199219,284.95001220703125,300.1003112792969,293.0712280273437,297.88397216796875,297.19683837890625,284.899169921875,1.0,0.6263991594314575,0.330058604478836,0.330058604478836,1.0,1.0,-3.2366387844085693,0.7645508646965027,2.472088098526001,0.0358602851629257,0.8496354222297668,0.8496354222297668,0.0,199.4236602783203,173.0,54216.65625,0.0,3034.619140625,1.0,279.4574890136719,283.1003723144531,296.0934753417969,299.6219482421875,293.1499938964844,293.1499938964844,279.75,39231.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957597613334656,1.0,0.0,0.0,3.555051565170288,3.5550754070281982,8.433058837908902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.30126953125,0.0,1453.63037109375,1895.4371337890625,0.0,3364.028076171875,0.8868801593780518,1.0,0.0,3.0,1.0,0.0
18102600,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8966246843338013,0.5312281250953674,0.4809491038322449,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.926194190979004,0.5822744965553284,0.553187906742096,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8094805479049683,0.3866227567195892,0.2733132243156433,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.805415153503418,0.3807078897953033,0.3645406067371368,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6758251786231995,0.2226078659296035,1.0233818292617798,284.8974304199219,284.95001220703125,300.1003112792969,293.0712280273437,297.88397216796875,297.19683837890625,284.899169921875,1.0,0.6263991594314575,0.330058604478836,0.330058604478836,1.0,1.0,-3.2366387844085693,0.7645508646965027,2.472088098526001,0.0358602851629257,0.8496354222297668,0.8496354222297668,0.0,199.4236602783203,173.0,54216.65625,0.0,3034.619140625,1.0,279.4574890136719,283.1003723144531,296.0934753417969,299.6219482421875,293.1499938964844,293.1499938964844,279.75,39231.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957597613334656,1.0,0.0,0.0,3.555051565170288,3.5550754070281982,8.433058837908902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.30126953125,0.0,1453.63037109375,1895.4371337890625,0.0,3364.028076171875,0.8868801593780518,1.0,0.0,3.0,1.0,0.0
18102660,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.910519003868103,0.5298392176628113,0.478921115398407,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9446725845336914,0.5850198864936829,0.5550134181976318,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8221226930618286,0.3876332640647888,0.2734806835651397,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8180354833602905,0.3813094794750213,0.364431768655777,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6868605613708496,0.2227150350809097,1.0209598541259766,285.0044250488281,284.95001220703125,300.11669921875,293.06903076171875,297.8925170898437,297.2031555175781,285.00347900390625,1.0,0.61936354637146,0.3300589323043823,0.3300589323043823,1.0,1.0,-3.2335448265075684,0.7636241316795349,2.469920873641968,0.0355930402874946,0.9436914324760436,0.9436914324760436,0.0,187.3080139160156,161.0,53500.7265625,0.0,2961.159912109375,1.0,279.74169921875,283.2244567871094,296.0412292480469,299.4549560546875,293.1499938964844,293.1499938964844,279.45001220703125,33378.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886282742023468,1.0,0.0,0.0,3.6725728511810303,3.672596693038941,8.999826377475983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4921875,0.0,1538.6900634765625,1895.4371337890625,0.0,3275.42724609375,0.9085555672645568,1.0,0.0,3.0,1.0,0.0
18102720,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.910519003868103,0.5298392176628113,0.478921115398407,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9446725845336914,0.5850198864936829,0.5550134181976318,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8221226930618286,0.3876332640647888,0.2734806835651397,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8180354833602905,0.3813094794750213,0.364431768655777,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6868605613708496,0.2227150350809097,1.0209598541259766,285.0044250488281,284.95001220703125,300.11669921875,293.06903076171875,297.8925170898437,297.2031555175781,285.00347900390625,1.0,0.61936354637146,0.3300589323043823,0.3300589323043823,1.0,1.0,-3.2335448265075684,0.7636241316795349,2.469920873641968,0.0355930402874946,0.9436914324760436,0.9436914324760436,0.0,187.3080139160156,161.0,53500.7265625,0.0,2961.159912109375,1.0,279.74169921875,283.2244567871094,296.0412292480469,299.4549560546875,293.1499938964844,293.1499938964844,279.45001220703125,33378.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886282742023468,1.0,0.0,0.0,3.6725728511810303,3.672596693038941,8.999826377475983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4921875,0.0,1538.6900634765625,1895.4371337890625,0.0,3275.42724609375,0.9085555672645568,1.0,0.0,3.0,1.0,0.0
18102780,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9265228509902954,0.5271533131599426,0.47641521692276,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9630271196365356,0.5867941379547119,0.5564910769462585,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8352349400520325,0.3879617154598236,0.273528128862381,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8308660387992859,0.381292849779129,0.3641534149646759,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6987237930297852,0.222478449344635,1.0183367729187012,284.8984069824219,284.95001220703125,300.13311767578125,293.0667419433594,297.8946533203125,297.2012634277344,284.9001159667969,1.0,0.6122714281082153,0.3300592303276062,0.3300592303276062,1.0,1.0,-3.2288851737976074,0.762213408946991,2.466671943664551,0.0355686098337173,0.847712516784668,0.847712516784668,0.0,175.65171813964844,149.0,54054.25,0.0,2887.086181640625,1.0,279.45758056640625,283.1024475097656,296.0894775390625,299.6076965332031,293.1499938964844,293.1499938964844,279.75,39201.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948495984077454,1.0,0.0,0.0,3.542557716369629,3.54258131980896,8.373888249479933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.41064453125,0.0,1440.1339111328125,1895.4371337890625,0.0,3355.529296875,0.8841042518615723,1.0,0.0,3.0,1.0,0.0
18102840,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9265228509902954,0.5271533131599426,0.47641521692276,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9630271196365356,0.5867941379547119,0.5564910769462585,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8352349400520325,0.3879617154598236,0.273528128862381,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8308660387992859,0.381292849779129,0.3641534149646759,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6987237930297852,0.222478449344635,1.0183367729187012,284.8984069824219,284.95001220703125,300.13311767578125,293.0667419433594,297.8946533203125,297.2012634277344,284.9001159667969,1.0,0.6122714281082153,0.3300592303276062,0.3300592303276062,1.0,1.0,-3.2288851737976074,0.762213408946991,2.466671943664551,0.0355686098337173,0.847712516784668,0.847712516784668,0.0,175.65171813964844,149.0,54054.25,0.0,2887.086181640625,1.0,279.45758056640625,283.1024475097656,296.0894775390625,299.6076965332031,293.1499938964844,293.1499938964844,279.75,39201.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948495984077454,1.0,0.0,0.0,3.542557716369629,3.54258131980896,8.373888249479933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.41064453125,0.0,1440.1339111328125,1895.4371337890625,0.0,3355.529296875,0.8841042518615723,1.0,0.0,3.0,1.0,0.0
18102900,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.935663104057312,0.5264247059822083,0.4752123355865478,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.97234046459198,0.5880932807922363,0.5572212934494019,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8425833582878113,0.3884651958942413,0.2735500633716583,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8379831314086914,0.381545752286911,0.3639877438545227,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7052584886550903,0.2225051075220108,1.0168602466583252,285.0145568847656,284.95001220703125,300.1413269042969,293.0655517578125,297.8982238769531,297.2035522460937,285.0165100097656,1.0,0.6086546778678894,0.3300594091415405,0.3300594091415405,1.0,1.0,-3.226362705230713,0.7614484429359436,2.464914321899414,0.0355783030390739,0.927344024181366,0.927344024181366,0.0,169.74209594726562,149.0,53232.1875,0.0,2849.28857421875,1.0,279.6990966796875,283.2338562011719,296.02978515625,299.393798828125,293.1499938964844,293.1499938964844,279.75,34216.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881328105926514,1.0,0.0,0.0,3.5922436714172363,3.592266798019409,8.610430768385413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.32666015625,0.0,1456.7230224609375,1895.4371337890625,0.0,3292.741455078125,0.8928591012954712,1.0,0.0,3.0,1.0,0.0
18102960,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.946523129940033,0.525873064994812,0.4744759202003479,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.982410728931427,0.5895490646362305,0.5583164095878601,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8514631390571594,0.3891320526599884,0.2738047540187835,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8465383052825928,0.3819361329078674,0.3640779852867126,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7128832936286926,0.222644031047821,1.016156792640686,285.0047607421875,284.95001220703125,300.1495361328125,293.0643310546875,297.9031066894531,297.2074584960937,285.0033264160156,1.0,0.605154812335968,0.3300583064556122,0.3300583064556122,1.0,1.0,-3.226361036300659,0.7614306807518005,2.464930295944214,0.0358809791505336,0.9415080547332764,0.9415080547332764,0.0,163.48046875,137.0,53359.6328125,0.0,2814.81103515625,1.0,279.74237060546875,283.2251892089844,296.0361328125,299.4410400390625,293.1499938964844,293.1499938964844,279.45001220703125,33262.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854115009307861,1.0,0.0,0.0,3.663641214370728,3.6636648178100586,8.956104693425004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.5107421875,0.0,1527.840576171875,1895.4371337890625,0.0,3267.271240234375,0.9062490463256836,1.0,0.0,3.0,1.0,0.0
18103020,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9664288759231568,0.5233091115951538,0.4720869660377502,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.59133380651474,0.559174120426178,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8696647882461548,0.3896091878414154,0.2739605605602264,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640899658203125,0.3819592893123626,0.3638445138931274,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7268873453140259,0.2224638611078262,1.0138148069381714,284.8990783691406,284.95001220703125,300.1659851074219,293.0617980957031,297.9051208496094,297.2054138183594,284.90069580078125,1.0,0.597964882850647,0.3300561308860779,0.3300561308860779,1.0,1.0,-3.22167706489563,0.759992241859436,2.4616849422454834,0.0361160114407539,0.8459941744804382,0.8459941744804382,0.0,151.91043090820312,140.0,53907.90625,0.0,2741.485107421875,1.0,279.4576721191406,283.1038513183594,296.0849304199219,299.5942687988281,293.1499938964844,293.1499938964844,279.75,39178.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940992951393127,1.0,0.0,0.0,3.5319254398345947,3.5319488048553467,8.323698921230971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.9921875,0.0,1428.744384765625,1895.4371337890625,0.0,3348.52197265625,0.881737470626831,1.0,0.0,3.0,1.0,0.0
18103080,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9664288759231568,0.5233091115951538,0.4720869660377502,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.59133380651474,0.559174120426178,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8696647882461548,0.3896091878414154,0.2739605605602264,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640899658203125,0.3819592893123626,0.3638445138931274,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7268873453140259,0.2224638611078262,1.0138148069381714,284.8990783691406,284.95001220703125,300.1659851074219,293.0617980957031,297.9051208496094,297.2054138183594,284.90069580078125,1.0,0.597964882850647,0.3300561308860779,0.3300561308860779,1.0,1.0,-3.22167706489563,0.759992241859436,2.4616849422454834,0.0361160114407539,0.8459941744804382,0.8459941744804382,0.0,151.91043090820312,140.0,53907.90625,0.0,2741.485107421875,1.0,279.4576721191406,283.1038513183594,296.0849304199219,299.5942687988281,293.1499938964844,293.1499938964844,279.75,39178.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940992951393127,1.0,0.0,0.0,3.5319254398345947,3.5319488048553467,8.323698921230971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.9921875,0.0,1428.744384765625,1895.4371337890625,0.0,3348.52197265625,0.881737470626831,1.0,0.0,3.0,1.0,0.0
18103140,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.968358039855957,0.5219634175300598,0.4705753624439239,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.5956111550331116,0.5555838942527771,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8730545043945312,0.3907793760299682,0.2746040821075439,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8670006394386292,0.3825003504753113,0.364164263010025,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7289073467254639,0.2225543111562729,1.0135904550552368,284.9921264648437,284.95001220703125,300.1824645996094,293.0591125488281,297.9158630371094,297.216796875,284.9871826171875,1.0,0.5937792658805847,0.3300539255142212,0.3300539255142212,1.0,1.0,-3.1968295574188232,0.7526777982711792,2.4441518783569336,0.0311427507549524,0.9285038709640504,0.9285038709640504,0.0,149.1551055908203,143.0,52935.9765625,0.0,2692.498779296875,1.0,279.7415771484375,283.2162475585937,296.0303039550781,299.4192810058594,293.1499938964844,293.1499938964844,279.45001220703125,33578.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845009803771973,1.0,0.0,0.0,3.6448495388031006,3.644873142242432,8.864464575708553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.556640625,0.0,1509.35205078125,1895.4371337890625,0.0,3258.74609375,0.9023249745368958,1.0,0.0,3.0,1.0,0.0
18103200,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.968358039855957,0.5219634175300598,0.4705753624439239,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.5956111550331116,0.5555838942527771,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8730545043945312,0.3907793760299682,0.2746040821075439,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8670006394386292,0.3825003504753113,0.364164263010025,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7289073467254639,0.2225543111562729,1.0135904550552368,284.9921264648437,284.95001220703125,300.1824645996094,293.0591125488281,297.9158630371094,297.216796875,284.9871826171875,1.0,0.5937792658805847,0.3300539255142212,0.3300539255142212,1.0,1.0,-3.1968295574188232,0.7526777982711792,2.4441518783569336,0.0311427507549524,0.9285038709640504,0.9285038709640504,0.0,149.1551055908203,143.0,52935.9765625,0.0,2692.498779296875,1.0,279.7415771484375,283.2162475585937,296.0303039550781,299.4192810058594,293.1499938964844,293.1499938964844,279.45001220703125,33578.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845009803771973,1.0,0.0,0.0,3.6448495388031006,3.644873142242432,8.864464575708553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.556640625,0.0,1509.35205078125,1895.4371337890625,0.0,3258.74609375,0.9023249745368958,1.0,0.0,3.0,1.0,0.0
18103260,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9728319048881532,0.5194700360298157,0.4684882164001465,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.5993888974189758,0.5452966094017029,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8790574669837952,0.3913565576076507,0.2750285267829895,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.872485876083374,0.3825230896472931,0.3642031848430633,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7329232096672058,0.2224095612764358,1.0127190351486206,284.90069580078125,284.95001220703125,300.1989440917969,293.05621337890625,297.92681884765625,297.2245178222656,284.902587890625,1.0,0.5925388932228088,0.3302537500858307,0.3302537500858307,1.0,1.0,-3.201000690460205,0.7543914318084717,2.4466092586517334,0.0343045033514499,0.8399692177772522,0.8399692177772522,0.0,146.43019104003906,146.0,53534.390625,0.0,2669.658203125,1.0,279.4577941894531,283.1100158691406,296.0762023925781,299.5618591308594,293.1499938964844,293.1499938964844,279.75,39351.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923941254615784,1.0,0.0,0.0,3.5014116764068604,3.5014350414276123,8.180496706700069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.431640625,0.0,1398.1083984375,1895.4371337890625,0.0,3332.589599609375,0.875210165977478,1.0,0.0,3.0,1.0,0.0
18103320,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9728319048881532,0.5194700360298157,0.4684882164001465,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.5993888974189758,0.5452966094017029,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8790574669837952,0.3913565576076507,0.2750285267829895,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.872485876083374,0.3825230896472931,0.3642031848430633,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7329232096672058,0.2224095612764358,1.0127190351486206,284.90069580078125,284.95001220703125,300.1989440917969,293.05621337890625,297.92681884765625,297.2245178222656,284.902587890625,1.0,0.5925388932228088,0.3302537500858307,0.3302537500858307,1.0,1.0,-3.201000690460205,0.7543914318084717,2.4466092586517334,0.0343045033514499,0.8399692177772522,0.8399692177772522,0.0,146.43019104003906,146.0,53534.390625,0.0,2669.658203125,1.0,279.4577941894531,283.1100158691406,296.0762023925781,299.5618591308594,293.1499938964844,293.1499938964844,279.75,39351.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923941254615784,1.0,0.0,0.0,3.5014116764068604,3.5014350414276123,8.180496706700069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.431640625,0.0,1398.1083984375,1895.4371337890625,0.0,3332.589599609375,0.875210165977478,1.0,0.0,3.0,1.0,0.0
18103380,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9723575115203856,0.5187274813652039,0.4674656391143799,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.6019719839096069,0.5449406504631042,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8796398043632507,0.3921231925487518,0.2753848135471344,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8727720379829407,0.3828545808792114,0.3643197119235992,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7330191731452942,0.2224860191345214,1.012487769126892,285.01763916015625,284.95001220703125,300.2088623046875,293.05438232421875,297.93463134765625,297.2312927246094,285.01690673828125,1.0,0.5923112034797668,0.3303736746311188,0.3303736746311188,1.0,1.0,-3.199626445770264,0.7543476223945618,2.4452788829803467,0.034214224666357,0.925235152244568,0.925235152244568,0.0,146.2496795654297,146.0,52810.2578125,0.0,2665.91796875,1.0,279.7136535644531,283.2397155761719,296.01446533203125,299.3584899902344,293.1499938964844,293.1499938964844,279.75,33456.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845239281654358,1.0,0.0,0.0,3.577691078186035,3.577713966369629,8.540808380530507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.84130859375,0.0,1435.5428466796875,1895.4371337890625,0.0,3258.9609375,0.8882763385772705,1.0,0.0,3.0,1.0,0.0
18103440,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9721893072128296,0.5182806253433228,0.4671151340007782,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.6037086844444275,0.5448272228240967,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8801477551460266,0.3927033841609955,0.275795042514801,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8730524778366089,0.3831356167793274,0.3645910620689392,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7331658601760864,0.2225909233093261,1.0129340887069702,285.0044860839844,284.95001220703125,300.2154846191406,293.0531311035156,297.9400939941406,297.236083984375,285.00360107421875,1.0,0.5924439430236816,0.3304536044597626,0.3304536044597626,1.0,1.0,-3.2004222869873047,0.7548295855522156,2.4455926418304443,0.0343435071408748,0.9328198432922364,0.9328198432922364,0.0,146.24057006835938,149.0,52917.71484375,0.0,2667.46484375,1.0,279.7413024902344,283.2292175292969,296.0250549316406,299.40118408203125,293.1499938964844,293.1499938964844,279.45001220703125,33251.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828504085540771,1.0,0.0,0.0,3.6271257400512695,3.6271491050720215,8.778463893577282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5048828125,0.0,1487.4327392578125,1895.4371337890625,0.0,3243.28759765625,0.8982451558113098,1.0,0.0,3.0,1.0,0.0
18103500,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9712161421775818,0.5171145796775818,0.4664125740528106,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.6053568124771118,0.5457090735435486,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8801141977310181,0.3930756747722626,0.2762104868888855,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.872762143611908,0.3831844329833984,0.364821195602417,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.73287433385849,0.2225437760353088,1.0132663249969482,284.8774108886719,284.95001220703125,300.2237854003906,293.0514831542969,297.943603515625,297.2377319335937,284.875,1.0,0.5928303599357605,0.3305535018444061,0.3305535018444061,1.0,1.0,-3.2018141746521,0.7555475831031799,2.4462664127349854,0.0346175767481327,0.8457528352737427,0.8457528352737427,0.0,146.5489959716797,149.0,53800.46875,0.0,2671.941162109375,1.0,279.4986877441406,283.0848388671875,296.0845947265625,299.6185913085937,293.1499938964844,293.1499938964844,279.45001220703125,37782.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894216418266296,1.0,0.0,0.0,3.591590404510498,3.591614246368408,8.607299264440371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.58935546875,0.0,1482.2738037109375,1895.4371337890625,0.0,3304.798583984375,0.8911247849464417,1.0,0.0,3.0,1.0,0.0
18103560,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9691388607025146,0.5158072113990784,0.465247243642807,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.6066420078277588,0.5479466915130615,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8790991902351379,0.3933250308036804,0.2764037251472473,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8715316653251648,0.3831055164337158,0.3647859096527099,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7318496108055115,0.2223930060863495,1.0128138065338137,284.90447998046875,284.95001220703125,300.2320556640625,293.0497741699219,297.9446105957031,297.236572265625,284.90625,1.0,0.5933651328086853,0.3304865658283233,0.3304865658283233,1.0,1.0,-3.2027487754821777,0.7556682229042053,2.447080373764038,0.0344055965542793,0.8431049585342407,0.8431049585342407,0.0,147.2359161376953,152.0,53557.5390625,0.0,2677.57470703125,1.0,279.4582214355469,283.1112365722656,296.07421875,299.5592956542969,293.1499938964844,293.1499938964844,279.75,38949.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917559385299683,1.0,0.0,0.0,3.502502918243408,3.502526044845581,8.185595561371883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.251953125,0.0,1396.356201171875,1895.4371337890625,0.0,3326.625244140625,0.8750754594802856,1.0,0.0,3.0,1.0,0.0
18103620,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9657964706420898,0.5146445035934448,0.4639493823051452,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6097828149795532,0.5521406531333923,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.877747118473053,0.3947441875934601,0.2772600650787353,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8696361780166626,0.3836929202079773,0.3652039170265198,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7302032709121704,0.2225354611873626,1.0131336450576782,285.00811767578125,284.95001220703125,300.24871826171875,293.0461730957031,297.9518737792969,297.240966796875,285.0072021484375,1.0,0.5949680209159851,0.3303526937961578,0.3303526937961578,1.0,1.0,-3.2081422805786133,0.7568828463554382,2.4512593746185303,0.034639898687601,0.9382876753807068,0.9382876753807068,0.0,148.70849609375,155.0,53019.67578125,0.0,2696.50537109375,1.0,279.7413330078125,283.22906494140625,296.0223999023437,299.4040222167969,293.1499938964844,293.1499938964844,279.45001220703125,33042.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883114755153656,1.0,0.0,0.0,3.634506702423096,3.634530067443848,8.814227498987748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.97265625,0.0,1493.9669189453125,1895.4371337890625,0.0,3245.763427734375,0.8997529745101929,1.0,0.0,3.0,1.0,0.0
18103680,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9657964706420898,0.5146445035934448,0.4639493823051452,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6097828149795532,0.5521406531333923,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.877747118473053,0.3947441875934601,0.2772600650787353,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8696361780166626,0.3836929202079773,0.3652039170265198,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7302032709121704,0.2225354611873626,1.0131336450576782,285.00811767578125,284.95001220703125,300.24871826171875,293.0461730957031,297.9518737792969,297.240966796875,285.0072021484375,1.0,0.5949680209159851,0.3303526937961578,0.3303526937961578,1.0,1.0,-3.2081422805786133,0.7568828463554382,2.4512593746185303,0.034639898687601,0.9382876753807068,0.9382876753807068,0.0,148.70849609375,155.0,53019.67578125,0.0,2696.50537109375,1.0,279.7413330078125,283.22906494140625,296.0223999023437,299.4040222167969,293.1499938964844,293.1499938964844,279.45001220703125,33042.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883114755153656,1.0,0.0,0.0,3.634506702423096,3.634530067443848,8.814227498987748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.97265625,0.0,1493.9669189453125,1895.4371337890625,0.0,3245.763427734375,0.8997529745101929,1.0,0.0,3.0,1.0,0.0
18103740,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9607787728309632,0.5121935606002808,0.4621355533599853,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.611547589302063,0.5584319233894348,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8751079440116882,0.3954251110553741,0.2779382169246673,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8665052652359009,0.3836285769939422,0.3654050827026367,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7276184558868408,0.222282201051712,1.0129568576812744,284.9051818847656,284.95001220703125,300.2654113769531,293.04229736328125,297.95123291015625,297.2350158691406,284.9064636230469,1.0,0.5970309376716614,0.3302187919616699,0.3302187919616699,1.0,1.0,-3.214373826980591,0.7583408951759338,2.4560327529907227,0.0350782759487628,0.8476713299751282,0.8476713299751282,0.0,150.8595428466797,158.0,53741.6328125,0.0,2720.90966796875,1.0,279.4584045410156,283.1068115234375,296.069580078125,299.565185546875,293.1499938964844,293.1499938964844,279.75,38666.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926635384559631,1.0,0.0,0.0,3.519672155380249,3.519695281982422,8.26604377834883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.50390625,0.0,1412.1845703125,1895.4371337890625,0.0,3335.107421875,0.8786658644676208,1.0,0.0,3.0,1.0,0.0
18103800,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9607787728309632,0.5121935606002808,0.4621355533599853,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.611547589302063,0.5584319233894348,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8751079440116882,0.3954251110553741,0.2779382169246673,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8665052652359009,0.3836285769939422,0.3654050827026367,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7276184558868408,0.222282201051712,1.0129568576812744,284.9051818847656,284.95001220703125,300.2654113769531,293.04229736328125,297.95123291015625,297.2350158691406,284.9064636230469,1.0,0.5970309376716614,0.3302187919616699,0.3302187919616699,1.0,1.0,-3.214373826980591,0.7583408951759338,2.4560327529907227,0.0350782759487628,0.8476713299751282,0.8476713299751282,0.0,150.8595428466797,158.0,53741.6328125,0.0,2720.90966796875,1.0,279.4584045410156,283.1068115234375,296.069580078125,299.565185546875,293.1499938964844,293.1499938964844,279.75,38666.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926635384559631,1.0,0.0,0.0,3.519672155380249,3.519695281982422,8.26604377834883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.50390625,0.0,1412.1845703125,1895.4371337890625,0.0,3335.107421875,0.8786658644676208,1.0,0.0,3.0,1.0,0.0
18103860,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9560457468032836,0.5110622048377991,0.4608887135982513,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6136714816093445,0.5647832751274109,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8727502822875977,0.3969179391860962,0.2788627445697784,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8635787963867188,0.3841912746429443,0.3658231198787689,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7251231670379639,0.2223712056875229,1.0131545066833496,285.0097961425781,284.95001220703125,300.2821655273437,293.0380859375,297.9551086425781,297.2347106933594,285.0088806152344,1.0,0.5993961691856384,0.3301014304161072,0.3301014304161072,1.0,1.0,-3.2223589420318604,0.7603740692138672,2.461984872817993,0.035617671906948,0.9440429210662842,0.9440429210662842,0.0,153.12010192871094,161.0,53208.49609375,0.0,2749.591796875,1.0,279.7414855957031,283.2258605957031,296.0162658691406,299.4096069335937,293.1499938964844,293.1499938964844,279.45001220703125,32988.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844320774078369,1.0,0.0,0.0,3.651024103164673,3.651047706604004,8.894523944036337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0166015625,0.0,1511.767578125,1895.4371337890625,0.0,3258.10107421875,0.903426468372345,1.0,0.0,3.0,1.0,0.0
