time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103920,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9560457468032836,0.5110622048377991,0.4608887135982513,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6136714816093445,0.5647832751274109,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8727502822875977,0.3969179391860962,0.2788627445697784,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8635787963867188,0.3841912746429443,0.3658231198787689,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7251231670379639,0.2223712056875229,1.0131545066833496,285.0097961425781,284.95001220703125,300.2821655273437,293.0380859375,297.9551086425781,297.2347106933594,285.0088806152344,1.0,0.5993961691856384,0.3301014304161072,0.3301014304161072,1.0,1.0,-3.2223589420318604,0.7603740692138672,2.461984872817993,0.035617671906948,0.9440429210662842,0.9440429210662842,0.0,153.12010192871094,161.0,53208.49609375,0.0,2749.591796875,1.0,279.7414855957031,283.2258605957031,296.0162658691406,299.4096069335937,293.1499938964844,293.1499938964844,279.45001220703125,32988.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844320774078369,1.0,0.0,0.0,3.651024103164673,3.651047706604004,8.894523944036337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0166015625,0.0,1511.767578125,1895.4371337890625,0.0,3258.10107421875,0.903426468372345,1.0,0.0,3.0,1.0,0.0
18103980,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9500502943992616,0.5086463093757629,0.4591345489025116,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6145286560058594,0.572467029094696,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8695743083953857,0.3976697623729706,0.2796091735363006,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8598877787590027,0.3841042518615722,0.3660273253917694,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7220168113708496,0.2220714688301086,1.0128659009933472,284.9033203125,284.95001220703125,300.2989807128906,293.0335388183594,297.95184326171875,297.2251281738281,284.9051513671875,1.0,0.6019626259803772,0.329984039068222,0.329984039068222,1.0,1.0,-3.2302889823913574,0.7623886466026306,2.467900276184082,0.0361870825290679,0.8513372540473938,0.8513372540473938,0.0,155.81033325195312,164.0,53960.36328125,0.0,2780.654541015625,1.0,279.4576721191406,283.10028076171875,296.062744140625,299.5722045898437,293.1499938964844,293.1499938964844,279.75,38734.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942838311195374,1.0,0.0,0.0,3.538771152496338,3.538794755935669,8.355996783393493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.84814453125,0.0,1432.7449951171875,1895.4371337890625,0.0,3350.245361328125,0.882904052734375,1.0,0.0,3.0,1.0,0.0
18104040,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9500502943992616,0.5086463093757629,0.4591345489025116,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6145286560058594,0.572467029094696,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8695743083953857,0.3976697623729706,0.2796091735363006,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8598877787590027,0.3841042518615722,0.3660273253917694,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7220168113708496,0.2220714688301086,1.0128659009933472,284.9033203125,284.95001220703125,300.2989807128906,293.0335388183594,297.95184326171875,297.2251281738281,284.9051513671875,1.0,0.6019626259803772,0.329984039068222,0.329984039068222,1.0,1.0,-3.2302889823913574,0.7623886466026306,2.467900276184082,0.0361870825290679,0.8513372540473938,0.8513372540473938,0.0,155.81033325195312,164.0,53960.36328125,0.0,2780.654541015625,1.0,279.4576721191406,283.10028076171875,296.062744140625,299.5722045898437,293.1499938964844,293.1499938964844,279.75,38734.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942838311195374,1.0,0.0,0.0,3.538771152496338,3.538794755935669,8.355996783393493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.84814453125,0.0,1432.7449951171875,1895.4371337890625,0.0,3350.245361328125,0.882904052734375,1.0,0.0,3.0,1.0,0.0
18104100,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.946974754333496,0.5080169439315796,0.4582970738410949,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6151367425918579,0.5764386057853699,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8679505586624146,0.3983834683895111,0.2799825966358185,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8579916954040527,0.3843129277229309,0.3660997748374939,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7203736305236816,0.2220483869314193,1.012515664100647,285.020263671875,284.95001220703125,300.30743408203125,293.0311279296875,297.9522705078125,297.2229309082031,285.0224304199219,1.0,0.6032652258872986,0.3299253582954407,0.3299253582954407,1.0,1.0,-3.2341697216033936,0.7633740901947021,2.4707956314086914,0.036375768482685,0.933232307434082,0.933232307434082,0.0,157.19895935058594,164.0,53226.00390625,0.0,2796.310302734375,1.0,279.6991271972656,283.2308959960937,296.0018615722656,299.3632202148437,293.1499938964844,293.1499938964844,279.75,33867.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882214426994324,1.0,0.0,0.0,3.594693183898926,3.594716310501098,8.622177460892999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.6328125,0.0,1456.7860107421875,1895.4371337890625,0.0,3293.57080078125,0.8931112289428711,1.0,0.0,3.0,1.0,0.0
18104160,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9446226954460144,0.5075573325157166,0.457916647195816,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6158849596977234,0.5796872973442078,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8668996691703796,0.3992477059364319,0.2805916965007782,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8566197752952576,0.3846535086631775,0.3664338588714599,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7191467881202698,0.2221238911151886,1.0129255056381226,285.01153564453125,284.95001220703125,300.31591796875,293.02862548828125,297.9539794921875,297.2225036621094,285.0101318359375,1.0,0.6046485900878906,0.329823762178421,0.329823762178421,1.0,1.0,-3.2392473220825195,0.7645983695983887,2.474648952484131,0.0365303456783294,0.9502474069595336,0.9502474069595336,0.0,158.4544677734375,167.0,53427.21484375,0.0,2813.740234375,1.0,279.7424011230469,283.22186279296875,296.0067138671875,299.41387939453125,293.1499938964844,293.1499938964844,279.45001220703125,32917.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861212730407715,1.0,0.0,0.0,3.672017812728882,3.672041416168213,8.997106419883494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4716796875,0.0,1534.6025390625,1895.4371337890625,0.0,3273.916015625,0.9079049229621888,1.0,0.0,3.0,1.0,0.0
18104220,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.936579406261444,0.5051607489585876,0.4562455415725708,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9971959590911864,0.6162596940994263,0.5838204622268677,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8623631000518799,0.4000594615936279,0.2814257442951202,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8515897989273071,0.3845334947109222,0.366667240858078,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7147685289382935,0.2217787206172943,1.0126885175704956,284.899658203125,284.95001220703125,300.3329162597656,293.0233459472656,297.9495849609375,297.21197509765625,284.9012756347656,1.0,0.6071507930755615,0.3296205401420593,0.3296205401420593,1.0,1.0,-3.2431952953338623,0.7651631832122803,2.478032112121582,0.036500409245491,0.8534711003303528,0.8534711003303528,0.0,162.07286071777344,170.0,54142.359375,0.0,2841.9658203125,1.0,279.45751953125,283.0921325683594,296.0527648925781,299.5755920410156,293.1499938964844,293.1499938964844,279.75,38822.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960663676261902,1.0,0.0,0.0,3.558516025543213,3.558539628982544,8.449502502116957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.0751953125,0.0,1454.3392333984375,1895.4371337890625,0.0,3366.89013671875,0.8872618079185486,1.0,0.0,3.0,1.0,0.0
18104280,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.936579406261444,0.5051607489585876,0.4562455415725708,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9971959590911864,0.6162596940994263,0.5838204622268677,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8623631000518799,0.4000594615936279,0.2814257442951202,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8515897989273071,0.3845334947109222,0.366667240858078,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7147685289382935,0.2217787206172943,1.0126885175704956,284.899658203125,284.95001220703125,300.3329162597656,293.0233459472656,297.9495849609375,297.21197509765625,284.9012756347656,1.0,0.6071507930755615,0.3296205401420593,0.3296205401420593,1.0,1.0,-3.2431952953338623,0.7651631832122803,2.478032112121582,0.036500409245491,0.8534711003303528,0.8534711003303528,0.0,162.07286071777344,170.0,54142.359375,0.0,2841.9658203125,1.0,279.45751953125,283.0921325683594,296.0527648925781,299.5755920410156,293.1499938964844,293.1499938964844,279.75,38822.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960663676261902,1.0,0.0,0.0,3.558516025543213,3.558539628982544,8.449502502116957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.0751953125,0.0,1454.3392333984375,1895.4371337890625,0.0,3366.89013671875,0.8872618079185486,1.0,0.0,3.0,1.0,0.0
18104340,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9294331073760986,0.5040626525878906,0.4550612866878509,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9935854077339172,0.6181671023368835,0.5853106379508972,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8585526943206787,0.4016870260238647,0.2824718356132507,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8472058773040771,0.3850351274013519,0.3670685887336731,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7106988430023193,0.2217850387096405,1.0127068758010864,285.0070495605469,284.95001220703125,300.3500061035156,293.0176086425781,297.9544982910156,297.2136535644531,285.0061340332031,1.0,0.6093142628669739,0.32941734790802,0.32941734790802,1.0,1.0,-3.24534010887146,0.7652029395103455,2.4801371097564697,0.0359969846904277,0.9492186307907104,0.9492186307907104,0.0,165.41552734375,173.0,53483.09765625,0.0,2864.937255859375,1.0,279.7417297363281,283.21563720703125,295.9947814941406,299.40740966796875,293.1499938964844,293.1499938964844,279.45001220703125,33202.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875910043716431,1.0,0.0,0.0,3.680849075317383,3.680872917175293,9.040434747475956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.396484375,0.0,1546.6497802734375,1895.4371337890625,0.0,3287.671630859375,0.9102932810783386,1.0,0.0,3.0,1.0,0.0
18104400,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9294331073760986,0.5040626525878906,0.4550612866878509,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9935854077339172,0.6181671023368835,0.5853106379508972,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8585526943206787,0.4016870260238647,0.2824718356132507,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8472058773040771,0.3850351274013519,0.3670685887336731,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7106988430023193,0.2217850387096405,1.0127068758010864,285.0070495605469,284.95001220703125,300.3500061035156,293.0176086425781,297.9544982910156,297.2136535644531,285.0061340332031,1.0,0.6093142628669739,0.32941734790802,0.32941734790802,1.0,1.0,-3.24534010887146,0.7652029395103455,2.4801371097564697,0.0359969846904277,0.9492186307907104,0.9492186307907104,0.0,165.41552734375,173.0,53483.09765625,0.0,2864.937255859375,1.0,279.7417297363281,283.21563720703125,295.9947814941406,299.40740966796875,293.1499938964844,293.1499938964844,279.45001220703125,33202.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875910043716431,1.0,0.0,0.0,3.680849075317383,3.680872917175293,9.040434747475956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.396484375,0.0,1546.6497802734375,1895.4371337890625,0.0,3287.671630859375,0.9102932810783386,1.0,0.0,3.0,1.0,0.0
18104460,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9339045286178588,0.5057157278060913,0.4560459554195404,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.997910976409912,0.6235125064849854,0.5896453857421875,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8645064830780029,0.4068301618099212,0.2855187654495239,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8523711562156677,0.3892571628093719,0.3702748417854309,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7165326476097107,0.2260870784521103,1.0275276899337769,284.9176330566406,284.95001220703125,300.367431640625,293.01104736328125,297.9871826171875,297.2490539550781,284.9193420410156,1.0,0.6132784485816956,0.3292701840400696,0.3292701840400696,1.0,1.0,-3.277043581008911,0.7742481827735901,2.502795457839966,0.0375916399061679,0.8712983727455139,0.8712983727455139,0.0,164.80398559570312,176.0,54738.88671875,0.0,2928.357421875,1.0,279.4579772949219,283.0966796875,296.04229736328125,299.5880126953125,293.1499938964844,293.1499938964844,279.75,37789.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897654116153717,1.0,0.0,0.0,3.59463119506836,3.5946547985076904,8.621879601378168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.146484375,0.0,1485.6236572265625,1895.4371337890625,0.0,3381.707275390625,0.8947013020515442,1.0,0.0,3.0,1.0,0.0
18104520,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9339045286178588,0.5057157278060913,0.4560459554195404,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.997910976409912,0.6235125064849854,0.5896453857421875,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8645064830780029,0.4068301618099212,0.2855187654495239,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8523711562156677,0.3892571628093719,0.3702748417854309,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7165326476097107,0.2260870784521103,1.0275276899337769,284.9176330566406,284.95001220703125,300.367431640625,293.01104736328125,297.9871826171875,297.2490539550781,284.9193420410156,1.0,0.6132784485816956,0.3292701840400696,0.3292701840400696,1.0,1.0,-3.277043581008911,0.7742481827735901,2.502795457839966,0.0375916399061679,0.8712983727455139,0.8712983727455139,0.0,164.80398559570312,176.0,54738.88671875,0.0,2928.357421875,1.0,279.4579772949219,283.0966796875,296.04229736328125,299.5880126953125,293.1499938964844,293.1499938964844,279.75,37789.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897654116153717,1.0,0.0,0.0,3.59463119506836,3.5946547985076904,8.621879601378168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.146484375,0.0,1485.6236572265625,1895.4371337890625,0.0,3381.707275390625,0.8947013020515442,1.0,0.0,3.0,1.0,0.0
18104580,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9344642162322998,0.5064557790756226,0.4565951228141784,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990085959434508,0.6267199516296387,0.5922539234161377,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8666157722473145,0.4096948504447937,0.2875167429447174,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8540118932723999,0.3913969099521637,0.3723480999469757,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7188720107078552,0.2282204329967498,1.0376932621002195,285.0458984375,284.95001220703125,300.37957763671875,293.0058898925781,298.003662109375,297.2656555175781,285.04559326171875,1.0,0.6165097951889038,0.3291701376438141,0.3291701376438141,1.0,1.0,-3.297964334487915,0.7801883220672607,2.5177760124206543,0.0389253497123718,0.977813184261322,0.977813184261322,0.0,165.64498901367188,176.0,54340.73046875,0.0,2977.77734375,1.0,279.7245483398437,283.23248291015625,295.9835510253906,299.41925048828125,293.1499938964844,293.1499938964844,279.75,32399.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917664885520935,1.0,0.0,0.0,3.701139450073242,3.701163291931152,9.140378551819596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.90576171875,0.0,1563.493896484375,1895.4371337890625,0.0,3326.723876953125,0.9147262573242188,1.0,0.0,3.0,1.0,0.0
18104640,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9342386722564696,0.5066667199134827,0.4569076001644134,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.6281151175498962,0.5934884548187256,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8671631813049316,0.4109073281288147,0.2884377837181091,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8543308973312378,0.3922580778598785,0.3732635378837585,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7195084095001221,0.2290667444467544,1.0419548749923706,285.0392150878906,284.95001220703125,300.3853759765625,293.0032958984375,298.01007080078125,297.27178955078125,285.0385131835937,1.0,0.6180790066719055,0.3291230499744415,0.3291230499744415,1.0,1.0,-3.3071722984313965,0.7827906012535095,2.524381637573242,0.0395096205174922,0.9932124018669128,0.9932124018669128,0.0,166.2936553955078,179.0,54597.6328125,0.0,3001.26611328125,1.0,279.7421569824219,283.22412109375,295.99334716796875,299.4649963378906,293.1499938964844,293.1499938964844,279.45001220703125,32254.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919162154197693,1.0,0.0,0.0,3.74924373626709,3.749268054962158,9.37952052026958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.55078125,0.0,1617.6224365234375,1895.4371337890625,0.0,3328.123291015625,0.9251345992088318,1.0,0.0,3.0,1.0,0.0
18104700,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.93248450756073,0.5062553882598877,0.4569924175739288,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9988840818405152,0.6296307444572449,0.595621645450592,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8669149875640869,0.4122691452503204,0.2896436750888824,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.853776752948761,0.3931183516979217,0.3743976056575775,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.719556450843811,0.2300120890140533,1.047429084777832,284.9013671875,284.95001220703125,300.39453125,292.9989624023437,298.0152282714844,297.275146484375,284.89678955078125,1.0,0.620464026927948,0.3290494680404663,0.3290494680404663,1.0,1.0,-3.3192358016967773,0.7861583232879639,2.533077478408813,0.0403077863156795,0.9094531536102296,0.9094531536102296,0.0,167.78363037109375,179.0,55913.5625,0.0,3035.862060546875,1.0,279.4949951171875,283.06134033203125,296.0508728027344,299.7062683105469,293.1499938964844,293.1499938964844,279.45001220703125,35459.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003995656967163,1.0,0.0,0.0,3.758747100830078,3.758772134780884,9.427130294170638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7666015625,0.0,1653.3875732421875,1895.4371337890625,0.0,3407.30859375,0.9275811314582824,1.0,0.0,3.0,1.0,0.0
18104760,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9285252690315248,0.5054419040679932,0.4564296007156372,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.997129499912262,0.6306832432746887,0.5970308780670166,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8649432063102722,0.4132739603519439,0.2904756665229797,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8515837788581848,0.3936112821102142,0.3750588595867157,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7181435227394104,0.2306181341409683,1.0511139631271362,284.9039001464844,284.95001220703125,300.4038391113281,292.994384765625,298.015869140625,297.2738037109375,284.90545654296875,1.0,0.6225839257240295,0.3286867141723633,0.3286867141723633,1.0,1.0,-3.326483726501465,0.7872670292854309,2.5392167568206787,0.0399256348609924,0.8933966159820557,0.8933966159820557,0.0,169.9830780029297,182.0,55876.984375,0.0,3064.16748046875,1.0,279.4568176269531,283.0637512207031,296.0389099121094,299.6638488769531,293.1499938964844,293.1499938964844,279.75,37526.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048216938972472,1.0,0.0,0.0,3.701033353805542,3.701058149337769,9.139855023931888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.41162109375,0.0,1602.2698974609375,1895.4371337890625,0.0,3448.486572265625,0.9177442193031312,1.0,0.0,3.0,1.0,0.0
18104820,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.922600269317627,0.5052582621574402,0.456038236618042,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9944618344306946,0.6338973045349121,0.5998712778091431,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8623509407043457,0.4161282479763031,0.2923808097839355,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8483712673187256,0.3951919376850128,0.3765044212341308,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7159764170646667,0.2319957166910171,1.057626724243164,285.0289306640625,284.95001220703125,300.4227294921875,292.9844055175781,298.02374267578125,297.27984619140625,285.0279541015625,1.0,0.6265579462051392,0.3279612362384796,0.3279612362384796,1.0,1.0,-3.341290235519409,0.789463460445404,2.5518267154693604,0.0387696735560894,1.0,1.0,0.0,173.71932983398438,185.0,55319.6015625,0.0,3118.0380859375,1.0,279.74365234375,283.2015686035156,295.973388671875,299.499267578125,293.1499938964844,293.1499938964844,279.45001220703125,32956.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989003896713257,1.0,0.0,0.0,3.825205326080322,3.825230360031128,9.763438129084534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4345703125,0.0,1713.1025390625,1895.4371337890625,0.0,3393.331787109375,0.9424036741256714,1.0,0.0,3.0,1.0,0.0
18104880,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.922600269317627,0.5052582621574402,0.456038236618042,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9944618344306946,0.6338973045349121,0.5998712778091431,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8623509407043457,0.4161282479763031,0.2923808097839355,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8483712673187256,0.3951919376850128,0.3765044212341308,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7159764170646667,0.2319957166910171,1.057626724243164,285.0289306640625,284.95001220703125,300.4227294921875,292.9844055175781,298.02374267578125,297.27984619140625,285.0279541015625,1.0,0.6265579462051392,0.3279612362384796,0.3279612362384796,1.0,1.0,-3.341290235519409,0.789463460445404,2.5518267154693604,0.0387696735560894,1.0,1.0,0.0,173.71932983398438,185.0,55319.6015625,0.0,3118.0380859375,1.0,279.74365234375,283.2015686035156,295.973388671875,299.499267578125,293.1499938964844,293.1499938964844,279.45001220703125,32956.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989003896713257,1.0,0.0,0.0,3.825205326080322,3.825230360031128,9.763438129084534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4345703125,0.0,1713.1025390625,1895.4371337890625,0.0,3393.331787109375,0.9424036741256714,1.0,0.0,3.0,1.0,0.0
18104940,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.915680170059204,0.5036270022392273,0.4551224410533905,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9909839034080504,0.6358546018600464,0.6022266745567322,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8589650988578796,0.4180231094360351,0.2940210402011871,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.844416618347168,0.3959088623523712,0.3775948286056518,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7129372358322144,0.2326991856098175,1.0624538660049438,284.8937683105469,284.95001220703125,300.44207763671875,292.9734802246094,298.0229187011719,297.2748107910156,284.8951416015625,1.0,0.6301347017288208,0.3272357583045959,0.3272357583045959,1.0,1.0,-3.352123260498047,0.7904543280601501,2.561668872833252,0.0375220328569412,0.8994715809822083,0.8994715809822083,0.0,177.79811096191406,188.0,56403.0859375,0.0,3165.42333984375,1.0,279.45709228515625,283.0445556640625,296.010498046875,299.67144775390625,293.1499938964844,293.1499938964844,279.1499938964844,38024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102887511253356,1.0,0.0,0.0,3.7561302185058594,3.7561557292938232,9.414008559360808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.517578125,0.0,1670.070068359375,1895.4371337890625,0.0,3499.283447265625,0.9304874539375304,1.0,0.0,3.0,1.0,0.0
18105000,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.915680170059204,0.5036270022392273,0.4551224410533905,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9909839034080504,0.6358546018600464,0.6022266745567322,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8589650988578796,0.4180231094360351,0.2940210402011871,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.844416618347168,0.3959088623523712,0.3775948286056518,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7129372358322144,0.2326991856098175,1.0624538660049438,284.8937683105469,284.95001220703125,300.44207763671875,292.9734802246094,298.0229187011719,297.2748107910156,284.8951416015625,1.0,0.6301347017288208,0.3272357583045959,0.3272357583045959,1.0,1.0,-3.352123260498047,0.7904543280601501,2.561668872833252,0.0375220328569412,0.8994715809822083,0.8994715809822083,0.0,177.79811096191406,188.0,56403.0859375,0.0,3165.42333984375,1.0,279.45709228515625,283.0445556640625,296.010498046875,299.67144775390625,293.1499938964844,293.1499938964844,279.1499938964844,38024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102887511253356,1.0,0.0,0.0,3.7561302185058594,3.7561557292938232,9.414008559360808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.517578125,0.0,1670.070068359375,1895.4371337890625,0.0,3499.283447265625,0.9304874539375304,1.0,0.0,3.0,1.0,0.0
18105060,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.908248782157898,0.5019322633743286,0.4536287188529968,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9867875576019288,0.637581467628479,0.6039140224456787,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8549782037734985,0.4197597503662109,0.295285701751709,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8398694396018982,0.3963597416877746,0.3781399726867676,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7090206146240234,0.2330646961927414,1.0648905038833618,284.8818359375,284.95001220703125,300.4617614746094,292.9616394042969,298.021484375,297.2679138183594,284.88360595703125,1.0,0.6330558061599731,0.3268592655658722,0.3268592655658722,1.0,1.0,-3.3574626445770264,0.7908486127853394,2.566613912582397,0.0367468819022178,0.8257544636726379,0.8257544636726379,0.0,181.96929931640625,191.0,56506.953125,0.0,3201.275634765625,1.0,279.15850830078125,283.0080261230469,295.981201171875,299.66619873046875,293.1499938964844,293.1499938964844,279.45001220703125,41172.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170615077018738,1.0,0.0,0.0,3.5059587955474854,3.5059823989868164,8.201757282222388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.84130859375,0.0,1415.91796875,1895.4371337890625,0.0,3562.01611328125,0.8779776096343994,1.0,0.0,3.0,1.0,0.0
18105120,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.908248782157898,0.5019322633743286,0.4536287188529968,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9867875576019288,0.637581467628479,0.6039140224456787,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8549782037734985,0.4197597503662109,0.295285701751709,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8398694396018982,0.3963597416877746,0.3781399726867676,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7090206146240234,0.2330646961927414,1.0648905038833618,284.8818359375,284.95001220703125,300.4617614746094,292.9616394042969,298.021484375,297.2679138183594,284.88360595703125,1.0,0.6330558061599731,0.3268592655658722,0.3268592655658722,1.0,1.0,-3.3574626445770264,0.7908486127853394,2.566613912582397,0.0367468819022178,0.8257544636726379,0.8257544636726379,0.0,181.96929931640625,191.0,56506.953125,0.0,3201.275634765625,1.0,279.15850830078125,283.0080261230469,295.981201171875,299.66619873046875,293.1499938964844,293.1499938964844,279.45001220703125,41172.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170615077018738,1.0,0.0,0.0,3.5059587955474854,3.5059823989868164,8.201757282222388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.84130859375,0.0,1415.91796875,1895.4371337890625,0.0,3562.01611328125,0.8779776096343994,1.0,0.0,3.0,1.0,0.0
18105180,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9047847986221312,0.5018988847732544,0.4534134566783905,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9852460622787476,0.6407352685928345,0.6066861748695374,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.853956937789917,0.4226898849010467,0.2972128093242645,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8380389213562012,0.3977862894535064,0.3793660700321197,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7074300646781921,0.2340138852596283,1.0689030885696411,285.0005798339844,284.95001220703125,300.4818115234375,292.948974609375,298.03033447265625,297.2738647460937,285.0004577636719,1.0,0.6360719799995422,0.3264828026294708,0.3264828026294708,1.0,1.0,-3.36914610862732,0.7931537628173828,2.5759923458099365,0.0363523513078689,0.9214711785316468,0.9214711785316468,0.0,184.7064971923828,194.0,55907.25,0.0,3243.3544921875,1.0,279.4412536621094,283.14129638671875,295.91766357421875,299.479248046875,293.1499938964844,293.1499938964844,279.1499938964844,33846.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065847992897034,1.0,0.0,0.0,3.611371994018554,3.611395120620728,8.702373293090204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1474609375,0.0,1474.672119140625,1895.4371337890625,0.0,3464.8828125,0.8953055739402771,1.0,0.0,3.0,1.0,0.0
18105240,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9047847986221312,0.5018988847732544,0.4534134566783905,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9852460622787476,0.6407352685928345,0.6066861748695374,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.853956937789917,0.4226898849010467,0.2972128093242645,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8380389213562012,0.3977862894535064,0.3793660700321197,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7074300646781921,0.2340138852596283,1.0689030885696411,285.0005798339844,284.95001220703125,300.4818115234375,292.948974609375,298.03033447265625,297.2738647460937,285.0004577636719,1.0,0.6360719799995422,0.3264828026294708,0.3264828026294708,1.0,1.0,-3.36914610862732,0.7931537628173828,2.5759923458099365,0.0363523513078689,0.9214711785316468,0.9214711785316468,0.0,184.7064971923828,194.0,55907.25,0.0,3243.3544921875,1.0,279.4412536621094,283.14129638671875,295.91766357421875,299.479248046875,293.1499938964844,293.1499938964844,279.1499938964844,33846.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065847992897034,1.0,0.0,0.0,3.611371994018554,3.611395120620728,8.702373293090204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1474609375,0.0,1474.672119140625,1895.4371337890625,0.0,3464.8828125,0.8953055739402771,1.0,0.0,3.0,1.0,0.0
18105300,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9029642343521118,0.5012876391410828,0.4532341063022613,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9843685626983644,0.6418316960334778,0.6080447435379028,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8533697128295898,0.4238106608390808,0.2981853485107422,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8370700478553772,0.3982303440570831,0.3800099194049835,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7066059112548828,0.234341949224472,1.0711137056350708,284.8838806152344,284.95001220703125,300.4919738769531,292.9423522949219,298.0317687988281,297.27294921875,284.8828125,1.0,0.6376292109489441,0.3262945711612701,0.3262945711612701,1.0,1.0,-3.375173568725586,0.7943525910377502,2.5808210372924805,0.0362920947372913,0.8413659334182739,0.8413659334182739,0.0,186.17477416992188,194.0,56809.29296875,0.0,3265.480712890625,1.0,279.1991271972656,283.0058898925781,295.9713439941406,299.693603515625,293.1499938964844,293.1499938964844,279.1499938964844,38136.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127004146575928,1.0,0.0,0.0,3.5707900524139404,3.5708136558532715,8.50789149353659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.421875,0.0,1462.457275390625,1895.4371337890625,0.0,3521.647216796875,0.8868973255157471,1.0,0.0,3.0,1.0,0.0
18105360,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9002032279968262,0.5005276799201965,0.4526046812534332,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9826810956001282,0.6427583694458008,0.6089840531349182,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8519766926765442,0.4248068928718567,0.2989263236522674,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8353590965270996,0.3985390067100525,0.3803834915161133,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7050631046295166,0.2345602810382843,1.0725178718566897,284.91375732421875,284.95001220703125,300.5021667480469,292.935546875,298.03179931640625,297.2702941894531,284.9150390625,1.0,0.6390442252159119,0.3261054754257202,0.3261054754257202,1.0,1.0,-3.378577947616577,0.7947744727134705,2.583803415298462,0.0359982177615165,0.8438994884490967,0.8438994884490967,0.0,188.02151489257807,197.0,56621.05078125,0.0,3283.881591796875,1.0,279.1583557128906,283.0313720703125,295.9579467773437,299.6333312988281,293.1499938964844,293.1499938964844,279.45001220703125,38662.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149105548858644,1.0,0.0,0.0,3.493281602859497,3.493304491043091,8.142550882439537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.7294921875,0.0,1384.765625,1895.4371337890625,0.0,3542.1181640625,0.8728614449501038,1.0,0.0,3.0,1.0,0.0
18105420,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8966938257217407,0.5002420544624329,0.4521827101707458,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9808894991874696,0.6456405520439148,0.6115404367446899,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8508486747741699,0.4276597499847412,0.3008256256580353,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8334272503852844,0.399834930896759,0.3815316557884216,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7033361792564392,0.2354079186916351,1.076256275177002,285.01031494140625,284.95001220703125,300.5227966308594,292.9214782714844,298.039306640625,297.2744140625,285.00946044921875,1.0,0.6419783234596252,0.3257273137569427,0.3257273137569427,1.0,1.0,-3.389298439025879,0.7967744469642639,2.59252405166626,0.0355332903563976,0.937280297279358,0.937280297279358,0.0,190.8848114013672,200.0,56161.1875,0.0,3324.984130859375,1.0,279.4412841796875,283.1427307128906,295.9023742675781,299.47906494140625,293.1499938964844,293.1499938964844,279.1499938964844,33004.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074163436889648,1.0,0.0,0.0,3.627232313156128,3.62725567817688,8.778980031820538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.373046875,0.0,1485.7108154296875,1895.4371337890625,0.0,3472.61083984375,0.8980855345726013,1.0,0.0,3.0,1.0,0.0
18105480,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8966938257217407,0.5002420544624329,0.4521827101707458,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9808894991874696,0.6456405520439148,0.6115404367446899,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8508486747741699,0.4276597499847412,0.3008256256580353,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8334272503852844,0.399834930896759,0.3815316557884216,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7033361792564392,0.2354079186916351,1.076256275177002,285.01031494140625,284.95001220703125,300.5227966308594,292.9214782714844,298.039306640625,297.2744140625,285.00946044921875,1.0,0.6419783234596252,0.3257273137569427,0.3257273137569427,1.0,1.0,-3.389298439025879,0.7967744469642639,2.59252405166626,0.0355332903563976,0.937280297279358,0.937280297279358,0.0,190.8848114013672,200.0,56161.1875,0.0,3324.984130859375,1.0,279.4412841796875,283.1427307128906,295.9023742675781,299.47906494140625,293.1499938964844,293.1499938964844,279.1499938964844,33004.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074163436889648,1.0,0.0,0.0,3.627232313156128,3.62725567817688,8.778980031820538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.373046875,0.0,1485.7108154296875,1895.4371337890625,0.0,3472.61083984375,0.8980855345726013,1.0,0.0,3.0,1.0,0.0
18105540,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8919848203659058,0.4986716508865356,0.4511914849281311,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.978016197681427,0.6473804712295532,0.6135793328285217,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8487548232078552,0.4296844601631164,0.3024795651435852,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8306126594543457,0.4004120528697967,0.3823972046375274,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7007700204849243,0.2358045578002929,1.0792720317840576,284.9092712402344,284.95001220703125,300.54364013671875,292.9068298339844,298.0392150878906,297.2688293457031,284.91015625,1.0,0.644801676273346,0.3253491520881653,0.3253491520881653,1.0,1.0,-3.397224903106689,0.7979361414909363,2.5992889404296875,0.0350588709115982,0.8508492112159729,0.8508492112159729,0.0,194.32809448242188,203.0,56945.63671875,0.0,3363.209228515625,1.0,279.158447265625,283.0196228027344,295.9362487792969,299.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,38332.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172550439834596,1.0,0.0,0.0,3.5244784355163574,3.5245018005371094,8.28863562674087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.45654296875,0.0,1414.8060302734375,1895.4371337890625,0.0,3563.804931640625,0.8794132471084595,1.0,0.0,3.0,1.0,0.0
18105600,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8919848203659058,0.4986716508865356,0.4511914849281311,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.978016197681427,0.6473804712295532,0.6135793328285217,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8487548232078552,0.4296844601631164,0.3024795651435852,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8306126594543457,0.4004120528697967,0.3823972046375274,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7007700204849243,0.2358045578002929,1.0792720317840576,284.9092712402344,284.95001220703125,300.54364013671875,292.9068298339844,298.0392150878906,297.2688293457031,284.91015625,1.0,0.644801676273346,0.3253491520881653,0.3253491520881653,1.0,1.0,-3.397224903106689,0.7979361414909363,2.5992889404296875,0.0350588709115982,0.8508492112159729,0.8508492112159729,0.0,194.32809448242188,203.0,56945.63671875,0.0,3363.209228515625,1.0,279.158447265625,283.0196228027344,295.9362487792969,299.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,38332.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172550439834596,1.0,0.0,0.0,3.5244784355163574,3.5245018005371094,8.28863562674087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.45654296875,0.0,1414.8060302734375,1895.4371337890625,0.0,3563.804931640625,0.8794132471084595,1.0,0.0,3.0,1.0,0.0
18105660,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8885129690170288,0.4983111619949341,0.4506758451461792,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9761098027229308,0.6500903964042664,0.6159472465515137,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8476608395576477,0.4325375854969024,0.3043628633022308,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.828665554523468,0.4015933275222778,0.3834211528301239,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6989607810974121,0.2365355789661407,1.0824426412582395,285.008056640625,284.95001220703125,300.564697265625,292.89166259765625,298.04608154296875,297.2721862792969,285.0072937011719,1.0,0.6475736498832703,0.3249463438987732,0.3249463438987732,1.0,1.0,-3.4067542552948,0.7994989156723022,2.607255220413208,0.0344122014939785,0.9433748126029968,0.9433748126029968,0.0,197.2057037353516,206.0,56427.62109375,0.0,3402.063232421875,1.0,279.4414978027344,283.1345520019531,295.87481689453125,299.4693908691406,293.1499938964844,293.1499938964844,279.1499938964844,33065.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101908802986144,1.0,0.0,0.0,3.652342557907105,3.652366161346436,8.900948955670174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.5478515625,0.0,1513.8055419921875,1895.4371337890625,0.0,3498.375,0.9037628769874572,1.0,0.0,3.0,1.0,0.0
18105720,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8885129690170288,0.4983111619949341,0.4506758451461792,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9761098027229308,0.6500903964042664,0.6159472465515137,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8476608395576477,0.4325375854969024,0.3043628633022308,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.828665554523468,0.4015933275222778,0.3834211528301239,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6989607810974121,0.2365355789661407,1.0824426412582395,285.008056640625,284.95001220703125,300.564697265625,292.89166259765625,298.04608154296875,297.2721862792969,285.0072937011719,1.0,0.6475736498832703,0.3249463438987732,0.3249463438987732,1.0,1.0,-3.4067542552948,0.7994989156723022,2.607255220413208,0.0344122014939785,0.9433748126029968,0.9433748126029968,0.0,197.2057037353516,206.0,56427.62109375,0.0,3402.063232421875,1.0,279.4414978027344,283.1345520019531,295.87481689453125,299.4693908691406,293.1499938964844,293.1499938964844,279.1499938964844,33065.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101908802986144,1.0,0.0,0.0,3.652342557907105,3.652366161346436,8.900948955670174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.5478515625,0.0,1513.8055419921875,1895.4371337890625,0.0,3498.375,0.9037628769874572,1.0,0.0,3.0,1.0,0.0
