time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105780,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8853342533111572,0.4970775842666626,0.4500205814838409,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9741461277008056,0.6513117551803589,0.6175193786621094,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8464060425758362,0.4340963065624237,0.3057002127170563,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8268028497695923,0.4019820690155029,0.3841000199317932,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6972381472587585,0.2367870062589645,1.0846786499023438,284.8900756835937,284.95001220703125,300.5807800292969,292.8798522949219,298.0457763671875,297.2676086425781,284.8936767578125,1.0,0.6496654748916626,0.3246402144432068,0.3246402144432068,1.0,1.0,-3.412980794906616,0.8003739714622498,2.6126067638397217,0.0340296812355518,0.8515322804450989,0.8515322804450989,0.0,199.69970703125,206.0,57304.3359375,0.0,3431.12255859375,1.0,279.168701171875,283.0075988769531,295.9198913574219,299.6533203125,293.1499938964844,293.1499938964844,279.1499938964844,39053.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194021821022034,1.0,0.0,0.0,3.5652034282684326,3.5652272701263428,8.481290478812298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.0341796875,0.0,1463.17138671875,1895.4371337890625,0.0,3583.640625,0.8882739543914795,1.0,0.0,3.0,1.0,0.0
18105840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8840458989143372,0.4967148900032043,0.4496627151966095,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.97325336933136,0.6516988277435303,0.6178644895553589,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.845770001411438,0.4345962703227997,0.3060398995876312,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8259871602058411,0.4020915031433105,0.3842108249664306,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6964654922485352,0.2368449717760086,1.0850530862808228,284.9032897949219,284.95001220703125,300.5858764648437,292.8760681152344,298.045654296875,297.26617431640625,284.9043273925781,1.0,0.6502628922462463,0.3245435357093811,0.3245435357093811,1.0,1.0,-3.413957118988037,0.8003606200218201,2.6135964393615723,0.0337987914681434,0.8520534634590149,0.8520534634590149,0.0,200.6028289794922,209.0,57147.8203125,0.0,3438.675537109375,1.0,279.15789794921875,283.0072937011719,295.9066162109375,299.6222839355469,293.1499938964844,293.1499938964844,279.45001220703125,38568.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201563596725464,1.0,0.0,0.0,3.5447239875793457,3.5447473526000977,8.384132570427028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.81396484375,0.0,1437.8284912109375,1895.4371337890625,0.0,3590.60107421875,0.8839993476867676,1.0,0.0,3.0,1.0,0.0
18105900,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8819851279258728,0.4964721500873565,0.4491928219795227,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9719326496124268,0.652942419052124,0.6188090443611145,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8449529409408569,0.4359964728355407,0.3068857789039612,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.824739933013916,0.4025993943214416,0.3845688998699188,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6952742338180542,0.2371338158845901,1.0861150026321411,285.0181884765625,284.95001220703125,300.5965270996094,292.8681640625,298.0484924316406,297.26715087890625,285.01934814453125,1.0,0.6515342593193054,0.324342131614685,0.324342131614685,1.0,1.0,-3.4172465801239014,0.8007035851478577,2.6165428161621094,0.0333402566611766,0.93297678232193,0.93297678232193,0.0,202.1961975097656,209.0,56456.3046875,0.0,3455.7001953125,1.0,279.39923095703125,283.1409606933594,295.8423156738281,299.4054260253906,293.1499938964844,293.1499938964844,279.45001220703125,33833.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145292043685912,1.0,0.0,0.0,3.6001784801483154,3.6002016067504883,8.648511311548646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.1455078125,0.0,1462.45361328125,1895.4371337890625,0.0,3538.58740234375,0.8941943049430847,1.0,0.0,3.0,1.0,0.0
18105960,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8807903528213501,0.4963736832141876,0.4491393268108368,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9713966250419616,0.6543325781822205,0.6201345920562744,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8448598384857178,0.4375342726707458,0.3079657256603241,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.824157178401947,0.4032336175441742,0.3851796388626098,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6947286128997803,0.2375202775001526,1.0879108905792236,285.00848388671875,284.95001220703125,300.6072082519531,292.8601379394531,298.0527038574219,297.269775390625,285.00732421875,1.0,0.6529268026351929,0.3241415023803711,0.3241415023803711,1.0,1.0,-3.4229676723480225,0.8017590045928955,2.621208667755127,0.0330949239432811,0.948142409324646,0.948142409324646,0.0,203.4268341064453,212.0,56636.609375,0.0,3476.366943359375,1.0,279.4425964355469,283.1303100585937,295.84161376953125,299.4500732421875,293.1499938964844,293.1499938964844,279.1499938964844,33053.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127939343452454,1.0,0.0,0.0,3.67249608039856,3.6725199222564697,8.999450642477314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8037109375,0.0,1536.1588134765625,1895.4371337890625,0.0,3522.514404296875,0.9081007838249208,1.0,0.0,3.0,1.0,0.0
18106020,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8766193985939026,0.4947913885116577,0.4481517076492309,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9686239957809448,0.655855119228363,0.6219844818115234,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8432117104530334,0.4396693408489227,0.3097024857997894,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8216446042060852,0.4036948382854461,0.3859404921531677,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6923683881759644,0.2377827912569046,1.0903176069259644,284.9036865234375,284.95001220703125,300.6285705566406,292.8439636230469,298.0523376464844,297.2638854980469,284.9050598144531,1.0,0.6555379629135132,0.3237402737140655,0.3237402737140655,1.0,1.0,-3.429912567138672,0.8025395274162292,2.627373218536377,0.0324634425342083,0.8568199276924133,0.8568199276924133,0.0,206.7682037353516,215.0,57414.42578125,0.0,3512.350830078125,1.0,279.1576232910156,283.005859375,295.8733215332031,299.6002502441406,293.1499938964844,293.1499938964844,279.45001220703125,38578.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225358366966248,1.0,0.0,0.0,3.565496921539306,3.5655205249786377,8.482686553179519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.3837890625,0.0,1460.0196533203125,1895.4371337890625,0.0,3612.542236328125,0.8885931372642517,1.0,0.0,3.0,1.0,0.0
18106080,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8766193985939026,0.4947913885116577,0.4481517076492309,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9686239957809448,0.655855119228363,0.6219844818115234,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8432117104530334,0.4396693408489227,0.3097024857997894,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8216446042060852,0.4036948382854461,0.3859404921531677,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6923683881759644,0.2377827912569046,1.0903176069259644,284.9036865234375,284.95001220703125,300.6285705566406,292.8439636230469,298.0523376464844,297.2638854980469,284.9050598144531,1.0,0.6555379629135132,0.3237402737140655,0.3237402737140655,1.0,1.0,-3.429912567138672,0.8025395274162292,2.627373218536377,0.0324634425342083,0.8568199276924133,0.8568199276924133,0.0,206.7682037353516,215.0,57414.42578125,0.0,3512.350830078125,1.0,279.1576232910156,283.005859375,295.8733215332031,299.6002502441406,293.1499938964844,293.1499938964844,279.45001220703125,38578.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225358366966248,1.0,0.0,0.0,3.565496921539306,3.5655205249786377,8.482686553179519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.3837890625,0.0,1460.0196533203125,1895.4371337890625,0.0,3612.542236328125,0.8885931372642517,1.0,0.0,3.0,1.0,0.0
18106140,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8735540509223938,0.4944483339786529,0.4476319253444671,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9668035507202148,0.6583994626998901,0.6241729259490967,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8424587249755859,0.4426859319210052,0.3116835057735443,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8199025392532349,0.4047970771789551,0.3868730366230011,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6907015442848206,0.2384122610092163,1.0929698944091797,285.008544921875,284.95001220703125,300.6499938964844,292.82763671875,298.0595092773437,297.2676086425781,285.0077819824219,1.0,0.6581324338912964,0.32333904504776,0.32333904504776,1.0,1.0,-3.438605070114136,0.8038356304168701,2.6347694396972656,0.0317306034266948,0.952209770679474,0.952209770679474,0.0,209.5652313232422,218.0,56835.12890625,0.0,3549.467529296875,1.0,279.4417724609375,283.1263732910156,295.809814453125,299.4300842285156,293.1499938964844,293.1499938964844,279.1499938964844,33186.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152352213859558,1.0,0.0,0.0,3.68788480758667,3.68790864944458,9.075028515326268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1640625,0.0,1554.4569091796875,1895.4371337890625,0.0,3545.123046875,0.9119152426719666,1.0,0.0,3.0,1.0,0.0
18106200,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8735540509223938,0.4944483339786529,0.4476319253444671,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9668035507202148,0.6583994626998901,0.6241729259490967,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8424587249755859,0.4426859319210052,0.3116835057735443,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8199025392532349,0.4047970771789551,0.3868730366230011,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6907015442848206,0.2384122610092163,1.0929698944091797,285.008544921875,284.95001220703125,300.6499938964844,292.82763671875,298.0595092773437,297.2676086425781,285.0077819824219,1.0,0.6581324338912964,0.32333904504776,0.32333904504776,1.0,1.0,-3.438605070114136,0.8038356304168701,2.6347694396972656,0.0317306034266948,0.952209770679474,0.952209770679474,0.0,209.5652313232422,218.0,56835.12890625,0.0,3549.467529296875,1.0,279.4417724609375,283.1263732910156,295.809814453125,299.4300842285156,293.1499938964844,293.1499938964844,279.1499938964844,33186.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152352213859558,1.0,0.0,0.0,3.68788480758667,3.68790864944458,9.075028515326268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1640625,0.0,1554.4569091796875,1895.4371337890625,0.0,3545.123046875,0.9119152426719666,1.0,0.0,3.0,1.0,0.0
18106260,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8695894479751587,0.4928716123104095,0.446644514799118,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9640436172485352,0.6598275303840637,0.6259332299232483,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8409695625305176,0.4448925852775574,0.3134690225124359,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8174685835838318,0.4052174687385559,0.3875944912433624,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6884174346923828,0.2386302202939987,1.0951733589172363,284.90191650390625,284.95001220703125,300.6714172363281,292.8111877441406,298.0590209960937,297.26171875,284.9031677246094,1.0,0.66068035364151,0.3229089975357055,0.3229089975357055,1.0,1.0,-3.4452097415924072,0.8044193983078003,2.6407902240753174,0.0309793911874294,0.8594672083854675,0.8594672083854675,0.0,212.8974456787109,221.0,57678.21484375,0.0,3584.872802734375,1.0,279.1573791503906,283.0021667480469,295.84051513671875,299.58038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38614.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924893319606781,1.0,0.0,0.0,3.583115816116333,3.583139657974243,8.566727842662658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.87646484375,0.0,1479.2225341796875,1895.4371337890625,0.0,3634.24658203125,0.892520546913147,1.0,0.0,3.0,1.0,0.0
18106320,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8695894479751587,0.4928716123104095,0.446644514799118,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9640436172485352,0.6598275303840637,0.6259332299232483,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8409695625305176,0.4448925852775574,0.3134690225124359,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8174685835838318,0.4052174687385559,0.3875944912433624,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6884174346923828,0.2386302202939987,1.0951733589172363,284.90191650390625,284.95001220703125,300.6714172363281,292.8111877441406,298.0590209960937,297.26171875,284.9031677246094,1.0,0.66068035364151,0.3229089975357055,0.3229089975357055,1.0,1.0,-3.4452097415924072,0.8044193983078003,2.6407902240753174,0.0309793911874294,0.8594672083854675,0.8594672083854675,0.0,212.8974456787109,221.0,57678.21484375,0.0,3584.872802734375,1.0,279.1573791503906,283.0021667480469,295.84051513671875,299.58038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38614.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924893319606781,1.0,0.0,0.0,3.583115816116333,3.583139657974243,8.566727842662658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.87646484375,0.0,1479.2225341796875,1895.4371337890625,0.0,3634.24658203125,0.892520546913147,1.0,0.0,3.0,1.0,0.0
18106380,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8666843771934509,0.4925343692302704,0.4461253583431244,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9622372388839722,0.6622874140739441,0.6280357837677002,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8403425216674805,0.4479939639568329,0.3155043423175812,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8157776594161987,0.4062841236591339,0.3884895145893097,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6868017911911011,0.2392196357250213,1.0976331233978271,285.00909423828125,284.95001220703125,300.6928100585937,292.7947692871094,298.0661926269531,297.2656555175781,285.00836181640625,1.0,0.6632158160209656,0.3224789202213287,0.3224789202213287,1.0,1.0,-3.453587770462036,0.8055222034454346,2.6480655670166016,0.0301229245960712,0.9562082290649414,0.9562082290649414,0.0,215.6840057373047,224.0,57012.66796875,0.0,3621.493408203125,1.0,279.4419250488281,283.1229553222656,295.77667236328125,299.4078063964844,293.1499938964844,293.1499938964844,279.1499938964844,33227.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175398349761964,1.0,0.0,0.0,3.7029740810394287,3.702998161315918,9.14944223495695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3720703125,0.0,1571.863037109375,1895.4371337890625,0.0,3566.437255859375,0.9153504371643066,1.0,0.0,3.0,1.0,0.0
18106440,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8666843771934509,0.4925343692302704,0.4461253583431244,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9622372388839722,0.6622874140739441,0.6280357837677002,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8403425216674805,0.4479939639568329,0.3155043423175812,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8157776594161987,0.4062841236591339,0.3884895145893097,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6868017911911011,0.2392196357250213,1.0976331233978271,285.00909423828125,284.95001220703125,300.6928100585937,292.7947692871094,298.0661926269531,297.2656555175781,285.00836181640625,1.0,0.6632158160209656,0.3224789202213287,0.3224789202213287,1.0,1.0,-3.453587770462036,0.8055222034454346,2.6480655670166016,0.0301229245960712,0.9562082290649414,0.9562082290649414,0.0,215.6840057373047,224.0,57012.66796875,0.0,3621.493408203125,1.0,279.4419250488281,283.1229553222656,295.77667236328125,299.4078063964844,293.1499938964844,293.1499938964844,279.1499938964844,33227.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175398349761964,1.0,0.0,0.0,3.7029740810394287,3.702998161315918,9.14944223495695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3720703125,0.0,1571.863037109375,1895.4371337890625,0.0,3566.437255859375,0.9153504371643066,1.0,0.0,3.0,1.0,0.0
18106500,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8652077913284302,0.4918356835842132,0.4458616077899933,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9612956643104552,0.663054347038269,0.6290966868400574,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8400183320045471,0.4492037892341614,0.316547155380249,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8149271607398987,0.4065532684326172,0.3889764547348022,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6860157251358032,0.2393696308135986,1.0990723371505735,284.88201904296875,284.95001220703125,300.7034606933594,292.7865905761719,298.06671142578125,297.263671875,284.87957763671875,1.0,0.6645368933677673,0.3222638964653015,0.3222638964653015,1.0,1.0,-3.45812463760376,0.8061671853065491,2.6519572734832764,0.0298456083983182,0.8702957630157471,0.8702957630157471,0.0,217.14683532714844,224.0,58122.08203125,0.0,3641.107421875,1.0,279.19683837890625,282.9769592285156,295.8247985839844,299.6215209960937,293.1499938964844,293.1499938964844,279.1499938964844,37234.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243830442428588,1.0,0.0,0.0,3.678316116333008,3.6783406734466553,9.027996838995024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.841796875,0.0,1574.2056884765625,1895.4371337890625,0.0,3629.551513671875,0.9104149341583252,1.0,0.0,3.0,1.0,0.0
18106560,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.862921416759491,0.490963876247406,0.4451451599597931,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9594963788986206,0.6636213660240173,0.6297123432159424,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8390020132064819,0.4502739310264587,0.3173430860042572,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.813401460647583,0.406665951013565,0.3891768455505371,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6845945715904236,0.2393975406885147,1.0996623039245603,284.9022827148437,284.95001220703125,300.714111328125,292.7784423828125,298.06561279296875,297.2597351074219,284.9036560058594,1.0,0.6657098531723022,0.3220500648021698,0.3220500648021698,1.0,1.0,-3.459914207458496,0.8060154914855957,2.6538987159729004,0.0293465815484523,0.8632665276527405,0.8632665276527405,0.0,219.00946044921875,227.0,57775.68359375,0.0,3656.455322265625,1.0,279.15740966796875,282.9920349121094,295.8070373535156,299.5557556152344,293.1499938964844,293.1499938964844,279.45001220703125,38581.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927078127861023,1.0,0.0,0.0,3.599766969680786,3.5997910499572754,8.646534865874855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.7841796875,0.0,1497.0438232421875,1895.4371337890625,0.0,3654.33056640625,0.8962121605873108,1.0,0.0,3.0,1.0,0.0
18106620,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8601664900779724,0.4906290173530578,0.4446284770965576,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9577025771141052,0.6659935712814331,0.6317305564880371,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8384894132614136,0.4534592032432556,0.3194346725940704,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8117436766624451,0.4076973497867584,0.3900375962257385,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6830283403396606,0.239950031042099,1.1019527912139893,285.0093688964844,284.95001220703125,300.7353210449219,292.7622985839844,298.0728454589844,297.2638244628906,285.0086669921875,1.0,0.6681936979293823,0.3216224610805511,0.3216224610805511,1.0,1.0,-3.4680168628692627,0.807034432888031,2.660982370376587,0.0284682027995586,0.959903120994568,0.959903120994568,0.0,221.789779663086,230.0,57179.14453125,0.0,3692.672119140625,1.0,279.4420166015625,283.11944580078125,295.7440185546875,299.3851013183594,293.1499938964844,293.1499938964844,279.1499938964844,33274.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196967482566832,1.0,0.0,0.0,3.717341661453247,3.717365741729736,9.220580068358686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.166015625,0.0,1588.615966796875,1895.4371337890625,0.0,3586.359619140625,0.9186257719993592,1.0,0.0,3.0,1.0,0.0
18106680,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8601664900779724,0.4906290173530578,0.4446284770965576,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9577025771141052,0.6659935712814331,0.6317305564880371,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8384894132614136,0.4534592032432556,0.3194346725940704,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8117436766624451,0.4076973497867584,0.3900375962257385,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6830283403396606,0.239950031042099,1.1019527912139893,285.0093688964844,284.95001220703125,300.7353210449219,292.7622985839844,298.0728454589844,297.2638244628906,285.0086669921875,1.0,0.6681936979293823,0.3216224610805511,0.3216224610805511,1.0,1.0,-3.4680168628692627,0.807034432888031,2.660982370376587,0.0284682027995586,0.959903120994568,0.959903120994568,0.0,221.789779663086,230.0,57179.14453125,0.0,3692.672119140625,1.0,279.4420166015625,283.11944580078125,295.7440185546875,299.3851013183594,293.1499938964844,293.1499938964844,279.1499938964844,33274.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196967482566832,1.0,0.0,0.0,3.717341661453247,3.717365741729736,9.220580068358686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.166015625,0.0,1588.615966796875,1895.4371337890625,0.0,3586.359619140625,0.9186257719993592,1.0,0.0,3.0,1.0,0.0
18106740,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8565917015075684,0.4890615940093994,0.4436555206775665,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9549809098243712,0.6672303080558777,0.6333231925964355,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8372833728790283,0.4558106958866119,0.3213272392749786,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8094004392623901,0.4080403745174408,0.3906923532485962,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6808940768241882,0.2400901466608047,1.1038233041763306,284.9007263183594,284.95001220703125,300.75634765625,292.74639892578125,298.0721435546875,297.2579040527344,284.9022521972656,1.0,0.6706386804580688,0.3211948573589325,0.3211948573589325,1.0,1.0,-3.474085807800293,0.8074473738670349,2.6666383743286133,0.0276723206043243,0.865692138671875,0.865692138671875,0.0,225.11148071289065,233.0,57956.109375,0.0,3727.23779296875,1.0,279.1571350097656,282.9867858886719,295.77490234375,299.53375244140625,293.1499938964844,293.1499938964844,279.45001220703125,38620.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291861653327942,1.0,0.0,0.0,3.615183115005493,3.6152071952819824,8.720750770407903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.45947265625,0.0,1514.2000732421875,1895.4371337890625,0.0,3673.679443359375,0.8995811939239502,1.0,0.0,3.0,1.0,0.0
18106800,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8565917015075684,0.4890615940093994,0.4436555206775665,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9549809098243712,0.6672303080558777,0.6333231925964355,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8372833728790283,0.4558106958866119,0.3213272392749786,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8094004392623901,0.4080403745174408,0.3906923532485962,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6808940768241882,0.2400901466608047,1.1038233041763306,284.9007263183594,284.95001220703125,300.75634765625,292.74639892578125,298.0721435546875,297.2579040527344,284.9022521972656,1.0,0.6706386804580688,0.3211948573589325,0.3211948573589325,1.0,1.0,-3.474085807800293,0.8074473738670349,2.6666383743286133,0.0276723206043243,0.865692138671875,0.865692138671875,0.0,225.11148071289065,233.0,57956.109375,0.0,3727.23779296875,1.0,279.1571350097656,282.9867858886719,295.77490234375,299.53375244140625,293.1499938964844,293.1499938964844,279.45001220703125,38620.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291861653327942,1.0,0.0,0.0,3.615183115005493,3.6152071952819824,8.720750770407903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.45947265625,0.0,1514.2000732421875,1895.4371337890625,0.0,3673.679443359375,0.8995811939239502,1.0,0.0,3.0,1.0,0.0
18106860,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8539702296257019,0.4887304902076721,0.4431374967098236,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9531920552253724,0.6695147156715393,0.6352522373199463,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.836870014667511,0.4590810537338257,0.3234730958938598,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8077527284622192,0.4090376198291778,0.3915171027183532,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6793696284294128,0.2406079471111297,1.1059473752975464,285.00982666015625,284.95001220703125,300.7771911621094,292.7308959960937,298.07940673828125,297.2621154785156,285.0091552734375,1.0,0.6730725169181824,0.3207833468914032,0.3207833468914032,1.0,1.0,-3.4819014072418213,0.8084215521812439,2.673480033874512,0.0268116071820259,0.9635403156280518,0.9635403156280518,0.0,227.8899841308593,236.0,57334.0703125,0.0,3763.025146484375,1.0,279.4421081542969,283.1163635253906,295.7123107910156,299.3626403808594,293.1499938964844,293.1499938964844,279.1499938964844,33310.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217405319213868,1.0,0.0,0.0,3.7306227684021,3.730647087097168,9.286583235734724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.869140625,0.0,1604.1641845703125,1895.4371337890625,0.0,3605.212646484375,0.9216479659080504,1.0,0.0,3.0,1.0,0.0
18106920,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8539702296257019,0.4887304902076721,0.4431374967098236,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9531920552253724,0.6695147156715393,0.6352522373199463,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.836870014667511,0.4590810537338257,0.3234730958938598,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8077527284622192,0.4090376198291778,0.3915171027183532,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6793696284294128,0.2406079471111297,1.1059473752975464,285.00982666015625,284.95001220703125,300.7771911621094,292.7308959960937,298.07940673828125,297.2621154785156,285.0091552734375,1.0,0.6730725169181824,0.3207833468914032,0.3207833468914032,1.0,1.0,-3.4819014072418213,0.8084215521812439,2.673480033874512,0.0268116071820259,0.9635403156280518,0.9635403156280518,0.0,227.8899841308593,236.0,57334.0703125,0.0,3763.025146484375,1.0,279.4421081542969,283.1163635253906,295.7123107910156,299.3626403808594,293.1499938964844,293.1499938964844,279.1499938964844,33310.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217405319213868,1.0,0.0,0.0,3.7306227684021,3.730647087097168,9.286583235734724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.869140625,0.0,1604.1641845703125,1895.4371337890625,0.0,3605.212646484375,0.9216479659080504,1.0,0.0,3.0,1.0,0.0
18106980,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8512389063835144,0.4874056577682495,0.4424052834510803,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9510701298713684,0.6704737544059753,0.6366025805473328,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8360713720321655,0.4611120223999023,0.3251534402370453,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8059127330780029,0.4093030989170074,0.3920969069004059,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6777416467666626,0.2407082021236419,1.1075729131698608,284.8912048339844,284.95001220703125,300.7945251464844,292.7182006835937,298.0787658691406,297.2571105957031,284.8935241699219,1.0,0.6751205325126648,0.3204376995563507,0.3204376995563507,1.0,1.0,-3.4873290061950684,0.8088984489440918,2.678430557250977,0.0262244623154401,0.8684573769569397,0.8684573769569397,0.0,230.61415100097656,236.0,58154.81640625,0.0,3792.6806640625,1.0,279.16259765625,282.9743957519531,295.7530822753906,299.5331420898437,293.1499938964844,293.1499938964844,279.1499938964844,38843.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308125376701356,1.0,0.0,0.0,3.643843173980713,3.643867492675781,8.859569788910449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8896484375,0.0,1547.56591796875,1895.4371337890625,0.0,3688.5869140625,0.9057940244674684,1.0,0.0,3.0,1.0,0.0
18107040,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8505741357803345,0.487167626619339,0.4421732723712921,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9504955410957336,0.6706549525260925,0.6367618441581726,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8357903957366943,0.4615052938461303,0.3254205286502838,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8054225444793701,0.4093441069126129,0.3921413421630859,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.677308201789856,0.2407135963439941,1.107673406600952,284.89959716796875,284.95001220703125,300.7978210449219,292.7158203125,298.07861328125,297.2561950683594,284.9010925292969,1.0,0.6754715442657471,0.3203718662261963,0.3203718662261963,1.0,1.0,-3.487736701965332,0.8088086247444153,2.678928136825561,0.026044500991702,0.8682431578636169,0.8682431578636169,0.0,231.2068634033203,239.0,58120.453125,0.0,3797.225341796875,1.0,279.1568298339844,282.9819030761719,295.744140625,299.51251220703125,293.1499938964844,293.1499938964844,279.45001220703125,38648.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93116295337677,1.0,0.0,0.0,3.6297953128814697,3.629819631576538,8.791390655460418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.716796875,0.0,1530.5118408203125,1895.4371337890625,0.0,3691.79638671875,0.902781903743744,1.0,0.0,3.0,1.0,0.0
18107100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8489529490470886,0.4869172573089599,0.4416946172714233,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9491893649101256,0.6716629862785339,0.6374720335006714,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8353030681610107,0.4631037414073944,0.3263907730579376,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8042710423469543,0.4097526669502258,0.3923996984958648,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6762745380401611,0.2409003227949142,1.1082607507705688,285.01629638671875,284.95001220703125,300.8080444335937,292.70849609375,298.0814208984375,297.2573547363281,285.0179443359375,1.0,0.676598310470581,0.320166140794754,0.320166140794754,1.0,1.0,-3.490192651748657,0.808872640132904,2.6813199520111084,0.0254919994622468,0.9491860270500184,0.9491860270500184,0.0,232.7914581298828,239.0,57325.63671875,0.0,3812.7880859375,1.0,279.401123046875,283.1202087402344,295.6813659667969,299.2963256835937,293.1499938964844,293.1499938964844,279.45001220703125,34162.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254508018493652,1.0,0.0,0.0,3.677233219146729,3.6772572994232178,9.022681979331536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.99609375,0.0,1549.8284912109375,1895.4371337890625,0.0,3639.3740234375,0.9116389155387878,1.0,0.0,3.0,1.0,0.0
18107160,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8480628132820129,0.4868395626544952,0.441645860671997,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.94869726896286,0.6728496551513672,0.6385934352874756,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8354571461677551,0.4648605287075043,0.3276163637638092,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8037717342376709,0.4103077352046966,0.3929268717765808,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6758148670196533,0.241198718547821,1.1096316576004028,285.0105285644531,284.95001220703125,300.81817626953125,292.7012939453125,298.0857849121094,297.260498046875,285.00946044921875,1.0,0.6778566837310791,0.3199541270732879,0.3199541270732879,1.0,1.0,-3.495237350463867,0.809664785861969,2.685572385787964,0.0251311231404542,0.9671568870544434,0.9671568870544434,0.0,233.99151611328125,227.0,57479.22265625,0.0,3832.538330078125,1.0,279.4432067871094,283.11334228515625,295.6814880371094,299.34063720703125,293.1499938964844,293.1499938964844,279.1499938964844,33287.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235960245132446,1.0,0.0,0.0,3.744848489761353,3.744872808456421,9.35754144393286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.494140625,0.0,1620.4490966796875,1895.4371337890625,0.0,3622.30712890625,0.9245919585227966,1.0,0.0,3.0,1.0,0.0
18107220,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8507142066955566,0.4853022992610931,0.440451443195343,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9536613821983336,0.6739038228988647,0.6397615671157837,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8401706218719482,0.467373251914978,0.3294291496276855,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.807409405708313,0.4105925261974334,0.3932625949382782,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.678871750831604,0.2412880510091781,1.109991192817688,284.897705078125,284.95001220703125,300.8382263183594,292.6874389648437,298.08477783203125,297.2547607421875,284.899169921875,1.0,0.6760338544845581,0.3195300698280334,0.3195300698280334,1.0,1.0,-3.498236894607544,0.8091819882392883,2.6890549659729004,0.0241832565516233,0.8697209358215332,0.8697209358215332,0.0,230.3622894287109,215.0,58238.70703125,0.0,3818.356689453125,1.0,279.1567687988281,282.9771423339844,295.71514892578125,299.4910583496094,293.1499938964844,293.1499938964844,279.45001220703125,38710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329487085342408,1.0,0.0,0.0,3.641576051712036,3.641600608825684,8.848549555295904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.12939453125,0.0,1544.04833984375,1895.4371337890625,0.0,3708.139404296875,0.9054165482521056,1.0,0.0,3.0,1.0,0.0
18107280,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8507142066955566,0.4853022992610931,0.440451443195343,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9536613821983336,0.6739038228988647,0.6397615671157837,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8401706218719482,0.467373251914978,0.3294291496276855,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.807409405708313,0.4105925261974334,0.3932625949382782,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.678871750831604,0.2412880510091781,1.109991192817688,284.897705078125,284.95001220703125,300.8382263183594,292.6874389648437,298.08477783203125,297.2547607421875,284.899169921875,1.0,0.6760338544845581,0.3195300698280334,0.3195300698280334,1.0,1.0,-3.498236894607544,0.8091819882392883,2.6890549659729004,0.0241832565516233,0.8697209358215332,0.8697209358215332,0.0,230.3622894287109,215.0,58238.70703125,0.0,3818.356689453125,1.0,279.1567687988281,282.9771423339844,295.71514892578125,299.4910583496094,293.1499938964844,293.1499938964844,279.45001220703125,38710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329487085342408,1.0,0.0,0.0,3.641576051712036,3.641600608825684,8.848549555295904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.12939453125,0.0,1544.04833984375,1895.4371337890625,0.0,3708.139404296875,0.9054165482521056,1.0,0.0,3.0,1.0,0.0
18107340,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.858008861541748,0.4850609004497528,0.4395937323570251,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9638829827308656,0.6760648488998413,0.6411328315734863,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8493648767471313,0.4708846509456634,0.3314133584499359,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8151389956474304,0.4115888178348541,0.3936470746994018,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6857340335845947,0.241817906498909,1.1100841760635376,285.0082092285156,284.95001220703125,300.8579406738281,292.6742858886719,298.09210205078125,297.2598571777344,285.0074768066406,1.0,0.672313928604126,0.3191060423851013,0.3191060423851013,1.0,1.0,-3.5018064975738525,0.808873176574707,2.692933320999145,0.0229921303689479,0.9671488404273988,0.9671488404273988,0.0,222.2791442871093,203.0,57533.421875,0.0,3778.961181640625,1.0,279.4422912597656,283.1097412109375,295.6540222167969,299.3166809082031,293.1499938964844,293.1499938964844,279.1499938964844,33457.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251602292060852,1.0,0.0,0.0,3.750508546829224,3.750533103942871,9.385849466525542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.14453125,0.0,1628.3399658203125,1895.4371337890625,0.0,3636.701904296875,0.9262248873710632,1.0,0.0,3.0,1.0,0.0
18107400,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.858008861541748,0.4850609004497528,0.4395937323570251,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9638829827308656,0.6760648488998413,0.6411328315734863,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8493648767471313,0.4708846509456634,0.3314133584499359,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8151389956474304,0.4115888178348541,0.3936470746994018,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6857340335845947,0.241817906498909,1.1100841760635376,285.0082092285156,284.95001220703125,300.8579406738281,292.6742858886719,298.09210205078125,297.2598571777344,285.0074768066406,1.0,0.672313928604126,0.3191060423851013,0.3191060423851013,1.0,1.0,-3.5018064975738525,0.808873176574707,2.692933320999145,0.0229921303689479,0.9671488404273988,0.9671488404273988,0.0,222.2791442871093,203.0,57533.421875,0.0,3778.961181640625,1.0,279.4422912597656,283.1097412109375,295.6540222167969,299.3166809082031,293.1499938964844,293.1499938964844,279.1499938964844,33457.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251602292060852,1.0,0.0,0.0,3.750508546829224,3.750533103942871,9.385849466525542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.14453125,0.0,1628.3399658203125,1895.4371337890625,0.0,3636.701904296875,0.9262248873710632,1.0,0.0,3.0,1.0,0.0
18107460,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8671429753303528,0.4836551249027252,0.438284307718277,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9753817319869996,0.677117645740509,0.642058253288269,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8605816960334778,0.473582923412323,0.3331777155399322,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8242504000663757,0.4119440615177154,0.3938094079494476,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6942472457885742,0.2419986426830291,1.1097170114517212,284.8968200683594,284.95001220703125,300.87725830078125,292.6619873046875,298.0916442871094,297.25506591796875,284.8983154296875,1.0,0.6675604581832886,0.3187122046947479,0.3187122046947479,1.0,1.0,-3.5032308101654053,0.8080267906188965,2.695204019546509,0.0219779722392559,0.8694701194763184,0.8694701194763184,0.0,212.75672912597656,191.0,58261.734375,0.0,3725.540283203125,1.0,279.1567077636719,282.97528076171875,295.68798828125,299.4647827148437,293.1499938964844,293.1499938964844,279.45001220703125,38806.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341169595718384,1.0,0.0,0.0,3.644658327102661,3.6446828842163086,8.86353461737599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.2041015625,0.0,1548.199951171875,1895.4371337890625,0.0,3718.819091796875,0.9061861038208008,1.0,0.0,3.0,1.0,0.0
18107520,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8671429753303528,0.4836551249027252,0.438284307718277,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9753817319869996,0.677117645740509,0.642058253288269,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8605816960334778,0.473582923412323,0.3331777155399322,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8242504000663757,0.4119440615177154,0.3938094079494476,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6942472457885742,0.2419986426830291,1.1097170114517212,284.8968200683594,284.95001220703125,300.87725830078125,292.6619873046875,298.0916442871094,297.25506591796875,284.8983154296875,1.0,0.6675604581832886,0.3187122046947479,0.3187122046947479,1.0,1.0,-3.5032308101654053,0.8080267906188965,2.695204019546509,0.0219779722392559,0.8694701194763184,0.8694701194763184,0.0,212.75672912597656,191.0,58261.734375,0.0,3725.540283203125,1.0,279.1567077636719,282.97528076171875,295.68798828125,299.4647827148437,293.1499938964844,293.1499938964844,279.45001220703125,38806.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341169595718384,1.0,0.0,0.0,3.644658327102661,3.6446828842163086,8.86353461737599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.2041015625,0.0,1548.199951171875,1895.4371337890625,0.0,3718.819091796875,0.9061861038208008,1.0,0.0,3.0,1.0,0.0
18107580,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8796352744102478,0.4835243821144104,0.437419593334198,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.988619029521942,0.6792778968811035,0.6433118581771851,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8752191662788391,0.4772810637950897,0.3352051973342895,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8359289765357971,0.4130065739154815,0.3941404819488525,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7052353620529175,0.2426163107156753,1.1096540689468384,285.0082092285156,284.95001220703125,300.89617919921875,292.6506042480469,298.0995178222656,297.2610168457031,285.00750732421875,1.0,0.6622762084007263,0.3183183670043945,0.3183183670043945,1.0,1.0,-3.5064496994018555,0.807709276676178,2.6987404823303223,0.0208442769944667,0.9672473073005676,0.9672473073005676,0.0,201.6454925537109,179.0,57549.9296875,0.0,3666.994140625,1.0,279.4422912597656,283.1088562011719,295.62908935546875,299.2918701171875,293.1499938964844,293.1499938964844,279.1499938964844,33489.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260759949684144,1.0,0.0,0.0,3.752439498901367,3.7524642944335938,9.395517395205388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2119140625,0.0,1630.84228515625,1895.4371337890625,0.0,3645.122314453125,0.9266883730888368,1.0,0.0,3.0,1.0,0.0
