time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107640,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8796352744102478,0.4835243821144104,0.437419593334198,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.988619029521942,0.6792778968811035,0.6433118581771851,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8752191662788391,0.4772810637950897,0.3352051973342895,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8359289765357971,0.4130065739154815,0.3941404819488525,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7052353620529175,0.2426163107156753,1.1096540689468384,285.0082092285156,284.95001220703125,300.89617919921875,292.6506042480469,298.0995178222656,297.2610168457031,285.00750732421875,1.0,0.6622762084007263,0.3183183670043945,0.3183183670043945,1.0,1.0,-3.5064496994018555,0.807709276676178,2.6987404823303223,0.0208442769944667,0.9672473073005676,0.9672473073005676,0.0,201.6454925537109,179.0,57549.9296875,0.0,3666.994140625,1.0,279.4422912597656,283.1088562011719,295.62908935546875,299.2918701171875,293.1499938964844,293.1499938964844,279.1499938964844,33489.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260759949684144,1.0,0.0,0.0,3.752439498901367,3.7524642944335938,9.395517395205388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2119140625,0.0,1630.84228515625,1895.4371337890625,0.0,3645.122314453125,0.9266883730888368,1.0,0.0,3.0,1.0,0.0
18107700,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8867594599723816,0.482957512140274,0.4370006620883941,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9952263236045836,0.6799008250236511,0.643964946269989,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8835018873214722,0.4787804186344147,0.3362499177455902,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8425688147544861,0.4132876694202423,0.3943587839603424,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7113479971885681,0.2427999824285507,1.1099001169204712,284.8797912597656,284.95001220703125,300.90545654296875,292.6452941894531,298.1002197265625,297.2599182128906,284.8772888183594,1.0,0.6595852375030518,0.318121463060379,0.318121463060379,1.0,1.0,-3.5085537433624268,0.8076867461204529,2.700866937637329,0.0204421002417802,0.8800213932991028,0.8800213932991028,0.0,195.92811584472656,179.0,58511.6328125,0.0,3637.90966796875,1.0,279.1953125,282.95391845703125,295.6798095703125,299.5060729980469,293.1499938964844,293.1499938964844,279.1499938964844,37271.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932530403137207,1.0,0.0,0.0,3.727551221847534,3.72757625579834,9.271298040403052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.44921875,0.0,1630.885498046875,1895.4371337890625,0.0,3704.313232421875,0.921557068824768,1.0,0.0,3.0,1.0,0.0
18107760,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8927524089813232,0.4822039008140564,0.4361528754234314,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6803467869758606,0.642223596572876,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8907781839370728,0.4801280796527862,0.3370487987995147,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8483506441116333,0.4134022295475006,0.3943065106868744,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7163286805152893,0.2428590357303619,1.1094032526016235,284.89678955078125,284.95001220703125,300.91461181640625,292.6402282714844,298.09918212890625,297.2568054199219,284.89801025390625,1.0,0.6565762758255005,0.3179439604282379,0.3179439604282379,1.0,1.0,-3.5057709217071533,0.8063073754310608,2.6994636058807373,0.0199657138437032,0.8697167634963989,0.8697167634963989,0.0,190.9391326904297,167.0,58266.390625,0.0,3601.20556640625,1.0,279.15704345703125,282.9742736816406,295.6654052734375,299.44244384765625,293.1499938964844,293.1499938964844,279.45001220703125,38772.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934870183467865,1.0,0.0,0.0,3.6466281414031982,3.6466526985168457,8.873118417795922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.88525390625,0.0,1550.148193359375,1895.4371337890625,0.0,3725.698974609375,0.906671404838562,1.0,0.0,3.0,1.0,0.0
18107820,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9030371904373168,0.4819620847702026,0.4353882074356079,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6847031712532043,0.6206877827644348,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.903573513031006,0.4838182032108307,0.3392168879508972,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8583670258522034,0.4143539369106293,0.394728422164917,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7244068384170532,0.2434035390615463,1.1098967790603638,284.993408203125,284.95001220703125,300.9325866699219,292.6310119628906,298.11163330078125,297.2708435058594,284.9920959472656,1.0,0.6489968299865723,0.3175889253616333,0.3175889253616333,1.0,1.0,-3.482651233673096,0.7985237836837769,2.6841275691986084,0.0174977201968431,0.9529390931129456,0.9529390931129456,0.0,182.39474487304688,155.0,57202.00390625,0.0,3494.38037109375,1.0,279.4422912597656,283.0991516113281,295.6059265136719,299.2547607421875,293.1499938964844,293.1499938964844,279.1499938964844,33949.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262458086013794,1.0,0.0,0.0,3.7400856018066406,3.740110158920288,9.333754178442176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.89453125,0.0,1619.998779296875,1895.4371337890625,0.0,3646.6826171875,0.9241071343421936,1.0,0.0,3.0,1.0,0.0
18107880,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9030371904373168,0.4819620847702026,0.4353882074356079,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6847031712532043,0.6206877827644348,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.903573513031006,0.4838182032108307,0.3392168879508972,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8583670258522034,0.4143539369106293,0.394728422164917,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7244068384170532,0.2434035390615463,1.1098967790603638,284.993408203125,284.95001220703125,300.9325866699219,292.6310119628906,298.11163330078125,297.2708435058594,284.9920959472656,1.0,0.6489968299865723,0.3175889253616333,0.3175889253616333,1.0,1.0,-3.482651233673096,0.7985237836837769,2.6841275691986084,0.0174977201968431,0.9529390931129456,0.9529390931129456,0.0,182.39474487304688,155.0,57202.00390625,0.0,3494.38037109375,1.0,279.4422912597656,283.0991516113281,295.6059265136719,299.2547607421875,293.1499938964844,293.1499938964844,279.1499938964844,33949.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262458086013794,1.0,0.0,0.0,3.7400856018066406,3.740110158920288,9.333754178442176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.89453125,0.0,1619.998779296875,1895.4371337890625,0.0,3646.6826171875,0.9241071343421936,1.0,0.0,3.0,1.0,0.0
18107940,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9155304431915284,0.4805323779582977,0.4340916872024536,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6911460757255554,0.5960251092910767,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9191361665725708,0.4866397976875305,0.3411036431789398,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8701027035713196,0.414619505405426,0.3948609232902527,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7334975004196167,0.2435781508684158,1.1097455024719238,284.8863525390625,284.95001220703125,300.95001220703125,292.6229858398437,298.1264038085937,297.2886657714844,284.88726806640625,1.0,0.6401823163032532,0.3172338902950287,0.3172338902950287,1.0,1.0,-3.453688383102417,0.789064347743988,2.664624214172364,0.0146455969661474,0.8479745984077454,0.8479745984077454,0.0,173.05731201171875,143.0,57367.015625,0.0,3370.458984375,1.0,279.15777587890625,282.9793395996094,295.63690185546875,299.36541748046875,293.1499938964844,293.1499938964844,279.45001220703125,39799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329017996788024,1.0,0.0,0.0,3.5861921310424805,3.5862162113189697,8.581444603805721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.35302734375,0.0,1491.26123046875,1895.4371337890625,0.0,3707.71044921875,0.8940980434417725,1.0,0.0,3.0,1.0,0.0
18108000,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9155304431915284,0.4805323779582977,0.4340916872024536,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6911460757255554,0.5960251092910767,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9191361665725708,0.4866397976875305,0.3411036431789398,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8701027035713196,0.414619505405426,0.3948609232902527,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7334975004196167,0.2435781508684158,1.1097455024719238,284.8863525390625,284.95001220703125,300.95001220703125,292.6229858398437,298.1264038085937,297.2886657714844,284.88726806640625,1.0,0.6401823163032532,0.3172338902950287,0.3172338902950287,1.0,1.0,-3.453688383102417,0.789064347743988,2.664624214172364,0.0146455969661474,0.8479745984077454,0.8479745984077454,0.0,173.05731201171875,143.0,57367.015625,0.0,3370.458984375,1.0,279.15777587890625,282.9793395996094,295.63690185546875,299.36541748046875,293.1499938964844,293.1499938964844,279.45001220703125,39799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329017996788024,1.0,0.0,0.0,3.5861921310424805,3.5862162113189697,8.581444603805721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.35302734375,0.0,1491.26123046875,1895.4371337890625,0.0,3707.71044921875,0.8940980434417725,1.0,0.0,3.0,1.0,0.0
18108060,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9324395656585692,0.48035329580307,0.4333187043666839,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.7006397247314453,0.5675310492515564,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.939125657081604,0.4904732406139374,0.3433175384998321,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8849525451660156,0.4155826866626739,0.3952223062515259,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.74489825963974,0.2442279756069183,1.1103007793426514,284.9849548339844,284.95001220703125,300.9665832519531,292.6153259277344,298.157470703125,297.3260192871094,284.9839782714844,1.0,0.6304883360862732,0.3173853456974029,0.3173853456974029,1.0,1.0,-3.4222524166107178,0.780428946018219,2.6418232917785645,0.013043544255197,0.9258694648742676,0.9258694648742676,0.0,162.77120971679688,146.0,56223.66015625,0.0,3237.26025390625,1.0,279.4418029785156,283.1076354980469,295.5800170898437,299.16729736328125,293.1499938964844,293.1499938964844,279.1499938964844,34360.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220719933509828,1.0,0.0,0.0,3.6663975715637207,3.666421413421631,8.969586247076222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.482421875,0.0,1539.165283203125,1895.4371337890625,0.0,3608.267578125,0.9078494310379028,1.0,0.0,3.0,1.0,0.0
18108120,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9324395656585692,0.48035329580307,0.4333187043666839,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.7006397247314453,0.5675310492515564,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.939125657081604,0.4904732406139374,0.3433175384998321,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8849525451660156,0.4155826866626739,0.3952223062515259,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.74489825963974,0.2442279756069183,1.1103007793426514,284.9849548339844,284.95001220703125,300.9665832519531,292.6153259277344,298.157470703125,297.3260192871094,284.9839782714844,1.0,0.6304883360862732,0.3173853456974029,0.3173853456974029,1.0,1.0,-3.4222524166107178,0.780428946018219,2.6418232917785645,0.013043544255197,0.9258694648742676,0.9258694648742676,0.0,162.77120971679688,146.0,56223.66015625,0.0,3237.26025390625,1.0,279.4418029785156,283.1076354980469,295.5800170898437,299.16729736328125,293.1499938964844,293.1499938964844,279.1499938964844,34360.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220719933509828,1.0,0.0,0.0,3.6663975715637207,3.666421413421631,8.969586247076222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.482421875,0.0,1539.165283203125,1895.4371337890625,0.0,3608.267578125,0.9078494310379028,1.0,0.0,3.0,1.0,0.0
18108180,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9420819282531738,0.4792275428771972,0.4323859810829162,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.7094337940216064,0.5513739585876465,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9514100551605223,0.4933090806007385,0.3452886044979095,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8940060138702393,0.4159450232982635,0.3955438435077667,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7520586848258972,0.2446110844612121,1.1115387678146362,284.8969421386719,284.95001220703125,300.9808044433594,292.6078186035156,298.1815185546875,297.3537902832031,284.8983764648437,1.0,0.6256876587867737,0.3175247013568878,0.3175247013568878,1.0,1.0,-3.40592098236084,0.7761613130569458,2.6297595500946045,0.0121583491563797,0.8390631079673767,0.8390631079673767,0.0,157.18865966796875,146.0,56575.65625,0.0,3167.59423828125,1.0,279.1610107421875,283.0039978027344,295.6214294433594,299.2975158691406,293.1499938964844,293.1499938964844,279.1499938964844,39720.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928071141242981,1.0,0.0,0.0,3.517339944839477,3.5173635482788086,8.255094030573673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.72265625,0.0,1417.34814453125,1895.4371337890625,0.0,3663.448486328125,0.8790819644927979,1.0,0.0,3.0,1.0,0.0
18108240,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9426277875900269,0.4791537225246429,0.4322844445705414,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.7101666927337646,0.5504044890403748,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9521836638450624,0.4935747385025024,0.3454489111900329,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8945564031600952,0.4159840941429138,0.3955565094947815,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7525025010108948,0.244648590683937,1.111617088317871,284.9004211425781,284.95001220703125,300.98199462890625,292.6071472167969,298.1835021972656,297.3560485839844,284.9013671875,1.0,0.6253920793533325,0.3175368309020996,0.3175368309020996,1.0,1.0,-3.40493392944336,0.7759146094322205,2.629019260406494,0.0121170571073889,0.8386391997337341,0.8386391997337341,0.0,156.8579864501953,164.0,56551.48046875,0.0,3163.442626953125,1.0,279.15838623046875,283.007080078125,295.6176147460937,299.2875366210937,293.1499938964844,293.1499938964844,279.45001220703125,39461.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279547333717346,1.0,0.0,0.0,3.510780572891236,3.510803699493408,8.22433207758877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.7353515625,0.0,1408.6385498046875,1895.4371337890625,0.0,3662.380126953125,0.8773493766784668,1.0,0.0,3.0,1.0,0.0
18108300,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9426414966583252,0.4791159927845001,0.431960254907608,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.7146846055984497,0.5499706268310547,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9536635279655457,0.4955841898918152,0.3466548919677734,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8950235843658447,0.4164915680885315,0.3958459198474884,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7529637217521667,0.2450555115938186,1.112851858139038,285.0154724121094,284.95001220703125,300.9892883300781,292.6028747558594,298.1976013183594,297.37164306640625,285.0170288085937,1.0,0.6260998845100403,0.3176125586032867,0.3176125586032867,1.0,1.0,-3.4072749614715576,0.7768399715423584,2.630434989929199,0.0121480915695428,0.9181477427482604,0.9181477427482604,0.0,156.8134765625,164.0,55849.1171875,0.0,3168.499267578125,1.0,279.3983154296875,283.1420288085937,295.5615539550781,299.0785827636719,293.1499938964844,293.1499938964844,279.45001220703125,34280.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210169315338136,1.0,0.0,0.0,3.5595624446868896,3.5595853328704834,8.454472322227957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.85205078125,0.0,1422.3116455078125,1895.4371337890625,0.0,3598.5400390625,0.8856706023216248,1.0,0.0,3.0,1.0,0.0
18108360,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9403671026229858,0.4792055487632751,0.4320825040340423,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7184857726097107,0.5536267757415771,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.952868640422821,0.4977208971977234,0.3481582403182983,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8934644460678101,0.4171236157417297,0.3964598476886749,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7518666982650757,0.2455584406852722,1.1151962280273438,285.0107116699219,284.95001220703125,300.99627685546875,292.5984802246094,298.2092590332031,297.3836364746094,285.0101318359375,1.0,0.6284353733062744,0.3176827132701874,0.3176827132701874,1.0,1.0,-3.4171714782714844,0.7799227833747864,2.6372487545013428,0.0128336241468787,0.9364430904388428,0.9364430904388428,0.0,158.3249969482422,182.0,56112.0234375,0.0,3199.761962890625,1.0,279.4422302246094,283.1340637207031,295.56951904296875,299.13427734375,293.1499938964844,293.1499938964844,279.1499938964844,33159.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184885025024414,1.0,0.0,0.0,3.633683204650879,3.633706569671631,8.810233680378587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.5927734375,0.0,1493.9334716796875,1895.4371337890625,0.0,3575.20263671875,0.8995103240013123,1.0,0.0,3.0,1.0,0.0
18108420,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.92763489484787,0.4780692160129547,0.4315729439258575,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.7222394943237305,0.572795033454895,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9434939622879028,0.500963032245636,0.3507478833198547,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8837598562240601,0.4175776839256286,0.3973167538642883,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7445658445358276,0.2460067719221115,1.119016408920288,284.9205322265625,284.95001220703125,301.0094299316406,292.5892944335937,298.2113342285156,297.3794250488281,284.9217529296875,1.0,0.636700451374054,0.3178230226039886,0.3178230226039886,1.0,1.0,-3.448338031768799,0.789359986782074,2.658978223800659,0.0150948287919163,0.8624531626701355,0.8624531626701355,0.0,165.49154663085938,200.0,57277.42578125,0.0,3313.454345703125,1.0,279.1583557128906,283.01239013671875,295.6186218261719,299.32012939453125,293.1499938964844,293.1499938964844,279.45001220703125,37714.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282573461532592,1.0,0.0,0.0,3.551468849182129,3.551492214202881,8.416069476879784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.369140625,0.0,1438.7674560546875,1895.4371337890625,0.0,3665.157470703125,0.8849577903747559,1.0,0.0,3.0,1.0,0.0
18108480,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.92763489484787,0.4780692160129547,0.4315729439258575,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.7222394943237305,0.572795033454895,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9434939622879028,0.500963032245636,0.3507478833198547,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8837598562240601,0.4175776839256286,0.3973167538642883,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7445658445358276,0.2460067719221115,1.119016408920288,284.9205322265625,284.95001220703125,301.0094299316406,292.5892944335937,298.2113342285156,297.3794250488281,284.9217529296875,1.0,0.636700451374054,0.3178230226039886,0.3178230226039886,1.0,1.0,-3.448338031768799,0.789359986782074,2.658978223800659,0.0150948287919163,0.8624531626701355,0.8624531626701355,0.0,165.49154663085938,200.0,57277.42578125,0.0,3313.454345703125,1.0,279.1583557128906,283.01239013671875,295.6186218261719,299.32012939453125,293.1499938964844,293.1499938964844,279.45001220703125,37714.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282573461532592,1.0,0.0,0.0,3.551468849182129,3.551492214202881,8.416069476879784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.369140625,0.0,1438.7674560546875,1895.4371337890625,0.0,3665.157470703125,0.8849577903747559,1.0,0.0,3.0,1.0,0.0
18108540,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.910769820213318,0.4780119359493255,0.4315829575061798,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7231848835945129,0.6008376479148865,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9292534589767456,0.5050807595252991,0.3536799550056457,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8704034090042114,0.4186233580112457,0.3984590470790863,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7344071269035339,0.2466709911823272,1.1232067346572876,285.03399658203125,284.95001220703125,301.0214233398437,292.5796813964844,298.2070007324219,297.3661499023437,285.0337219238281,1.0,0.6483806371688843,0.3179633319377899,0.3179633319377899,1.0,1.0,-3.492003917694092,0.8023940920829773,2.6896097660064697,0.0181286633014678,0.9768803715705872,0.9768803715705872,0.0,176.26876831054688,218.0,57237.05078125,0.0,3480.376708984375,1.0,279.4418029785156,283.1357116699219,295.5709533691406,299.200439453125,293.1499938964844,293.1499938964844,279.1499938964844,32279.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228995442390442,1.0,0.0,0.0,3.7045280933380127,3.704552173614502,9.1571240545818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.236328125,0.0,1566.427978515625,1895.4371337890625,0.0,3615.892822265625,0.9151232838630676,1.0,0.0,3.0,1.0,0.0
18108600,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.910769820213318,0.4780119359493255,0.4315829575061798,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7231848835945129,0.6008376479148865,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9292534589767456,0.5050807595252991,0.3536799550056457,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8704034090042114,0.4186233580112457,0.3984590470790863,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7344071269035339,0.2466709911823272,1.1232067346572876,285.03399658203125,284.95001220703125,301.0214233398437,292.5796813964844,298.2070007324219,297.3661499023437,285.0337219238281,1.0,0.6483806371688843,0.3179633319377899,0.3179633319377899,1.0,1.0,-3.492003917694092,0.8023940920829773,2.6896097660064697,0.0181286633014678,0.9768803715705872,0.9768803715705872,0.0,176.26876831054688,218.0,57237.05078125,0.0,3480.376708984375,1.0,279.4418029785156,283.1357116699219,295.5709533691406,299.200439453125,293.1499938964844,293.1499938964844,279.1499938964844,32279.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228995442390442,1.0,0.0,0.0,3.7045280933380127,3.704552173614502,9.1571240545818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.236328125,0.0,1566.427978515625,1895.4371337890625,0.0,3615.892822265625,0.9151232838630676,1.0,0.0,3.0,1.0,0.0
18108660,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8926900029182434,0.476627767086029,0.4311161339282989,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.7200677990913391,0.6355610489845276,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9119827747344972,0.5081359148025513,0.3563438355922699,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8550219535827637,0.4188794493675232,0.39939084649086,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7224210500717163,0.2467294931411743,1.1265144348144531,284.9183959960937,284.95001220703125,301.03228759765625,292.5696105957031,298.1806945800781,297.3287048339844,284.9200744628906,1.0,0.6621481776237488,0.3170472979545593,0.3170472979545593,1.0,1.0,-3.541512012481689,0.813818633556366,2.7276933193206787,0.018412372097373,0.8936989307403564,0.8936989307403564,0.0,190.032455444336,221.0,58752.1875,0.0,3683.7353515625,1.0,279.15673828125,282.98321533203125,295.6144104003906,299.406982421875,293.1499938964844,293.1499938964844,279.45001220703125,37018.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356315732002258,1.0,0.0,0.0,3.6684763431549072,3.668500661849976,8.97976008218393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.59716796875,0.0,1561.4830322265625,1895.4371337890625,0.0,3732.64990234375,0.910198211669922,1.0,0.0,3.0,1.0,0.0
18108720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8926900029182434,0.476627767086029,0.4311161339282989,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.7200677990913391,0.6355610489845276,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9119827747344972,0.5081359148025513,0.3563438355922699,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8550219535827637,0.4188794493675232,0.39939084649086,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7224210500717163,0.2467294931411743,1.1265144348144531,284.9183959960937,284.95001220703125,301.03228759765625,292.5696105957031,298.1806945800781,297.3287048339844,284.9200744628906,1.0,0.6621481776237488,0.3170472979545593,0.3170472979545593,1.0,1.0,-3.541512012481689,0.813818633556366,2.7276933193206787,0.018412372097373,0.8936989307403564,0.8936989307403564,0.0,190.032455444336,221.0,58752.1875,0.0,3683.7353515625,1.0,279.15673828125,282.98321533203125,295.6144104003906,299.406982421875,293.1499938964844,293.1499938964844,279.45001220703125,37018.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356315732002258,1.0,0.0,0.0,3.6684763431549072,3.668500661849976,8.97976008218393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.59716796875,0.0,1561.4830322265625,1895.4371337890625,0.0,3732.64990234375,0.910198211669922,1.0,0.0,3.0,1.0,0.0
18108780,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.880756139755249,0.4763191342353821,0.4308605194091797,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.7161374092102051,0.6606675982475281,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9018850922584534,0.5120533108711243,0.3591111600399017,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8450305461883545,0.4196893572807312,0.4002910256385803,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7139853835105896,0.2469771206378936,1.1287442445755005,285.0350952148437,284.95001220703125,301.0419921875,292.55914306640625,298.158203125,297.2976989746094,285.0346374511719,1.0,0.671976625919342,0.3161312341690063,0.3161312341690063,1.0,1.0,-3.578521966934204,0.8214627504348755,2.757059097290039,0.0179699715226888,1.0,1.0,0.0,200.4780731201172,224.0,58473.69140625,0.0,3840.19189453125,1.0,279.4425964355469,283.1145324707031,295.5564880371094,299.2700500488281,293.1499938964844,293.1499938964844,279.1499938964844,32704.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315038919448853,1.0,0.0,0.0,3.806874036788941,3.806898832321167,9.67008418228943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0029296875,0.0,1689.085205078125,1895.4371337890625,0.0,3694.91796875,0.9382405877113342,1.0,0.0,3.0,1.0,0.0
18108840,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.880756139755249,0.4763191342353821,0.4308605194091797,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.7161374092102051,0.6606675982475281,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9018850922584534,0.5120533108711243,0.3591111600399017,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8450305461883545,0.4196893572807312,0.4002910256385803,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7139853835105896,0.2469771206378936,1.1287442445755005,285.0350952148437,284.95001220703125,301.0419921875,292.55914306640625,298.158203125,297.2976989746094,285.0346374511719,1.0,0.671976625919342,0.3161312341690063,0.3161312341690063,1.0,1.0,-3.578521966934204,0.8214627504348755,2.757059097290039,0.0179699715226888,1.0,1.0,0.0,200.4780731201172,224.0,58473.69140625,0.0,3840.19189453125,1.0,279.4425964355469,283.1145324707031,295.5564880371094,299.2700500488281,293.1499938964844,293.1499938964844,279.1499938964844,32704.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315038919448853,1.0,0.0,0.0,3.806874036788941,3.806898832321167,9.67008418228943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0029296875,0.0,1689.085205078125,1895.4371337890625,0.0,3694.91796875,0.9382405877113342,1.0,0.0,3.0,1.0,0.0
18108900,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8762613534927368,0.4756523370742798,0.4307068884372711,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7138234972953796,0.6704548597335815,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8985141515731812,0.5136023163795471,0.3604815006256103,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8414011001586914,0.4198203086853027,0.4007452130317688,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7106978893280029,0.2469371259212494,1.1297829151153564,284.9017639160156,284.95001220703125,301.0464172363281,292.55377197265625,298.1454467773437,297.28076171875,284.898193359375,1.0,0.6759892106056213,0.3156732320785522,0.3156732320785522,1.0,1.0,-3.5935637950897217,0.8242743015289307,2.769289493560791,0.0174839608371257,0.9260846972465516,0.9260846972465516,0.0,204.67498779296875,224.0,59738.89453125,0.0,3904.350341796875,1.0,279.19464111328125,282.9491577148437,295.6051025390625,299.4984436035156,293.1499938964844,293.1499938964844,279.1499938964844,35560.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395579099655152,1.0,0.0,0.0,3.813446521759033,3.813472032546997,9.703504701974452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.22265625,0.0,1719.2911376953125,1895.4371337890625,0.0,3768.424072265625,0.9401574730873108,1.0,0.0,3.0,1.0,0.0
18108960,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8704071044921875,0.4747068285942077,0.4300869703292846,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9972531795501708,0.7113350629806519,0.6750587821006775,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8937576413154602,0.5149120688438416,0.3615570068359375,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8366370797157288,0.4197171926498413,0.4008935093879699,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7061887979507446,0.2467242926359176,1.129945993423462,284.9001159667969,284.95001220703125,301.0505676269531,292.5483093261719,298.1319274902344,297.2636413574219,284.9010009765625,1.0,0.6791394352912903,0.3151600360870361,0.3151600360870361,1.0,1.0,-3.6001813411712646,0.8244929909706116,2.775688409805298,0.0166730117052793,0.9072481393814088,0.9072481393814088,0.0,209.52926635742188,227.0,59714.89453125,0.0,3951.073486328125,1.0,279.1561889648437,282.9476928710937,295.5903625488281,299.45269775390625,293.1499938964844,293.1499938964844,278.8500061035156,37442.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943551540374756,1.0,0.0,0.0,3.7633039951324463,3.76332950592041,9.45000238061766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.064453125,0.0,1674.0455322265625,1895.4371337890625,0.0,3804.688232421875,0.9314786791801452,1.0,0.0,3.0,1.0,0.0
18109020,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8592346906661987,0.4728920459747314,0.4287147223949432,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9869389533996582,0.7085385322570801,0.6720625758171082,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8846265077590942,0.5176039338111877,0.3636195063591003,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8274322152137756,0.4194095730781555,0.4009439945220947,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6971936225891113,0.2461958825588226,1.1292715072631836,284.8768615722656,284.95001220703125,301.0580139160156,292.5370788574219,298.1148986816406,297.2441101074219,284.8785705566406,1.0,0.683076024055481,0.3141336441040039,0.3141336441040039,1.0,1.0,-3.5965356826782227,0.8201360702514648,2.776399612426758,0.0130173368379473,0.8268263339996338,0.8268263339996338,0.0,218.5711669921875,230.0,59730.25,0.0,3997.359130859375,1.0,278.8583679199219,282.9096984863281,295.5585021972656,299.4435119628906,293.1499938964844,293.1499938964844,279.1499938964844,41174.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505720138549804,1.0,0.0,0.0,3.520716667175293,3.520740270614624,8.270951070699084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.64794921875,0.0,1431.3802490234375,1895.4371337890625,0.0,3868.113525390625,0.8809983730316162,1.0,0.0,3.0,1.0,0.0
18109080,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8592346906661987,0.4728920459747314,0.4287147223949432,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9869389533996582,0.7085385322570801,0.6720625758171082,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8846265077590942,0.5176039338111877,0.3636195063591003,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8274322152137756,0.4194095730781555,0.4009439945220947,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6971936225891113,0.2461958825588226,1.1292715072631836,284.8768615722656,284.95001220703125,301.0580139160156,292.5370788574219,298.1148986816406,297.2441101074219,284.8785705566406,1.0,0.683076024055481,0.3141336441040039,0.3141336441040039,1.0,1.0,-3.5965356826782227,0.8201360702514648,2.776399612426758,0.0130173368379473,0.8268263339996338,0.8268263339996338,0.0,218.5711669921875,230.0,59730.25,0.0,3997.359130859375,1.0,278.8583679199219,282.9096984863281,295.5585021972656,299.4435119628906,293.1499938964844,293.1499938964844,279.1499938964844,41174.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505720138549804,1.0,0.0,0.0,3.520716667175293,3.520740270614624,8.270951070699084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.64794921875,0.0,1431.3802490234375,1895.4371337890625,0.0,3868.113525390625,0.8809983730316162,1.0,0.0,3.0,1.0,0.0
18109140,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8542703986167908,0.4726900160312652,0.4284392893314361,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9821568727493286,0.7089038491249084,0.6720316410064697,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8817871809005737,0.5217209458351135,0.3664124310016632,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8234817981719971,0.4201665818691253,0.4016163051128387,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6931991577148438,0.2464157342910766,1.1303060054779053,284.9906616210937,284.95001220703125,301.0643005371094,292.5255126953125,298.1153564453125,297.2469787597656,284.9905090332031,1.0,0.6861458420753479,0.3131072521209717,0.3131072521209717,1.0,1.0,-3.6015682220458984,0.8182470798492432,2.783321142196656,0.0097797736525535,0.9138247966766356,0.9138247966766356,0.0,223.44827270507807,233.0,58968.65234375,0.0,4040.48681640625,1.0,279.14129638671875,283.0478210449219,295.4952087402344,299.2467346191406,293.1499938964844,293.1499938964844,278.8500061035156,34318.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940463125705719,1.0,0.0,0.0,3.607762575149536,3.607785701751709,8.684987164997438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6220703125,0.0,1474.2490234375,1895.4371337890625,0.0,3776.6552734375,0.8947994112968445,1.0,0.0,3.0,1.0,0.0
18109200,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8542703986167908,0.4726900160312652,0.4284392893314361,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9821568727493286,0.7089038491249084,0.6720316410064697,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8817871809005737,0.5217209458351135,0.3664124310016632,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8234817981719971,0.4201665818691253,0.4016163051128387,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6931991577148438,0.2464157342910766,1.1303060054779053,284.9906616210937,284.95001220703125,301.0643005371094,292.5255126953125,298.1153564453125,297.2469787597656,284.9905090332031,1.0,0.6861458420753479,0.3131072521209717,0.3131072521209717,1.0,1.0,-3.6015682220458984,0.8182470798492432,2.783321142196656,0.0097797736525535,0.9138247966766356,0.9138247966766356,0.0,223.44827270507807,233.0,58968.65234375,0.0,4040.48681640625,1.0,279.14129638671875,283.0478210449219,295.4952087402344,299.2467346191406,293.1499938964844,293.1499938964844,278.8500061035156,34318.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940463125705719,1.0,0.0,0.0,3.607762575149536,3.607785701751709,8.684987164997438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6220703125,0.0,1474.2490234375,1895.4371337890625,0.0,3776.6552734375,0.8947994112968445,1.0,0.0,3.0,1.0,0.0
18109260,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8497728705406189,0.4713838696479797,0.4276725053787231,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9779731035232544,0.7086209058761597,0.6721396446228027,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8794879913330078,0.5249655246734619,0.3689317107200622,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.820061445236206,0.4203223586082458,0.4020959734916687,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6898363828659058,0.2463589906692505,1.1312886476516724,284.91229248046875,284.95001220703125,301.0694274902344,292.5136413574219,298.1119079589844,297.2422790527344,284.9128112792969,1.0,0.6887435913085938,0.3127897381782532,0.3127897381782532,1.0,1.0,-3.6055734157562256,0.8182771801948547,2.787296295166016,0.008927721530199,0.8392598032951355,0.8392598032951355,0.0,227.72364807128903,236.0,59559.71875,0.0,4077.28662109375,1.0,278.8587646484375,282.94635009765625,295.530517578125,299.3861083984375,293.1499938964844,293.1499938964844,279.1499938964844,38698.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475050568580629,1.0,0.0,0.0,3.48220157623291,3.482224464416504,8.090979690678068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.14501953125,0.0,1373.6375732421875,1895.4371337890625,0.0,3840.4580078125,0.8703450560569763,1.0,0.0,3.0,1.0,0.0
18109320,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8497728705406189,0.4713838696479797,0.4276725053787231,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9779731035232544,0.7086209058761597,0.6721396446228027,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8794879913330078,0.5249655246734619,0.3689317107200622,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.820061445236206,0.4203223586082458,0.4020959734916687,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6898363828659058,0.2463589906692505,1.1312886476516724,284.91229248046875,284.95001220703125,301.0694274902344,292.5136413574219,298.1119079589844,297.2422790527344,284.9128112792969,1.0,0.6887435913085938,0.3127897381782532,0.3127897381782532,1.0,1.0,-3.6055734157562256,0.8182771801948547,2.787296295166016,0.008927721530199,0.8392598032951355,0.8392598032951355,0.0,227.72364807128903,236.0,59559.71875,0.0,4077.28662109375,1.0,278.8587646484375,282.94635009765625,295.530517578125,299.3861083984375,293.1499938964844,293.1499938964844,279.1499938964844,38698.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475050568580629,1.0,0.0,0.0,3.48220157623291,3.482224464416504,8.090979690678068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.14501953125,0.0,1373.6375732421875,1895.4371337890625,0.0,3840.4580078125,0.8703450560569763,1.0,0.0,3.0,1.0,0.0
18109380,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8467395901679993,0.471068799495697,0.4272855520248413,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9751633405685424,0.7094124555587769,0.6727325320243835,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8786743879318237,0.5290830135345459,0.3717160522937774,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8178392052650452,0.4210588932037353,0.4027450382709503,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6876383423805237,0.2466804832220077,1.132745385169983,285.0020446777344,284.95001220703125,301.07342529296875,292.5014953613281,298.1155700683594,297.24676513671875,285.0013122558594,1.0,0.6911432147026062,0.3124722242355346,0.3124722242355346,1.0,1.0,-3.6116960048675537,0.8189852237701416,2.792710781097412,0.0080783925950527,0.9242534637451172,0.9242534637451172,0.0,230.9557342529297,239.0,58990.89453125,0.0,4113.3310546875,1.0,279.14111328125,283.0577392578125,295.48004150390625,299.2298278808594,293.1499938964844,293.1499938964844,278.8500061035156,33377.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397153258323668,1.0,0.0,0.0,3.600992679595948,3.601015567779541,8.652423275634646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.50390625,0.0,1459.969970703125,1895.4371337890625,0.0,3769.856201171875,0.8924700021743774,1.0,0.0,3.0,1.0,0.0
18109440,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8467395901679993,0.471068799495697,0.4272855520248413,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9751633405685424,0.7094124555587769,0.6727325320243835,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8786743879318237,0.5290830135345459,0.3717160522937774,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8178392052650452,0.4210588932037353,0.4027450382709503,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6876383423805237,0.2466804832220077,1.132745385169983,285.0020446777344,284.95001220703125,301.07342529296875,292.5014953613281,298.1155700683594,297.24676513671875,285.0013122558594,1.0,0.6911432147026062,0.3124722242355346,0.3124722242355346,1.0,1.0,-3.6116960048675537,0.8189852237701416,2.792710781097412,0.0080783925950527,0.9242534637451172,0.9242534637451172,0.0,230.9557342529297,239.0,58990.89453125,0.0,4113.3310546875,1.0,279.14111328125,283.0577392578125,295.48004150390625,299.2298278808594,293.1499938964844,293.1499938964844,278.8500061035156,33377.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397153258323668,1.0,0.0,0.0,3.600992679595948,3.601015567779541,8.652423275634646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.50390625,0.0,1459.969970703125,1895.4371337890625,0.0,3769.856201171875,0.8924700021743774,1.0,0.0,3.0,1.0,0.0
