time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109500,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8451877236366272,0.4703939259052276,0.4270225167274475,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9737195372581482,0.7093208432197571,0.6730045676231384,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8782305121421814,0.5307127237319946,0.3730735778808594,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8167154788970947,0.4211373925209045,0.4030615091323852,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6865595579147339,0.2466847896575927,1.133569359779358,284.8849792480469,284.95001220703125,301.07501220703125,292.49530029296875,298.1140441894531,297.2448425292969,284.8844909667969,1.0,0.6923291087150574,0.3123134672641754,0.3123134672641754,1.0,1.0,-3.6147191524505615,0.8193223476409912,2.7953968048095703,0.0077752918004989,0.843633770942688,0.843633770942688,0.0,232.60455322265625,239.0,59836.484375,0.0,4131.4853515625,1.0,278.89923095703125,282.9176025390625,295.52886962890625,299.4389953613281,293.1499938964844,293.1499938964844,278.8500061035156,37845.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460384249687196,1.0,0.0,0.0,3.562173843383789,3.562197208404541,8.466882377433649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.544921875,0.0,1451.11279296875,1895.4371337890625,0.0,3827.203857421875,0.8848961591720581,1.0,0.0,3.0,1.0,0.0
18109560,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8430235981941223,0.4696221947669983,0.4263805150985718,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9716171622276306,0.7090746760368347,0.6728495955467224,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8771589398384094,0.5322578549385071,0.374181717634201,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8150450587272644,0.4211008250713348,0.4031126201152801,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6849666833877563,0.2465981096029281,1.133618950843811,284.9104309082031,284.95001220703125,301.0762939453125,292.4890441894531,298.11114501953125,297.2417297363281,284.9114685058594,1.0,0.6933496594429016,0.3120715916156769,0.3120715916156769,1.0,1.0,-3.615216493606568,0.8186945915222168,2.7965219020843506,0.0070193321444094,0.8431004285812378,0.8431004285812378,0.0,234.57188415527344,242.0,59641.25,0.0,4144.95361328125,1.0,278.85809326171875,282.943115234375,295.5136108398437,299.3757629394531,293.1499938964844,293.1499938964844,279.1499938964844,38563.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482985734939576,1.0,0.0,0.0,3.4886579513549805,3.488680839538574,8.121010068862233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.4873046875,0.0,1379.2979736328125,1895.4371337890625,0.0,3847.621337890625,0.8716383576393127,1.0,0.0,3.0,1.0,0.0
18109620,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.840353786945343,0.4692412912845611,0.425895094871521,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9690344333648682,0.7097495794296265,0.6733129620552063,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.876693606376648,0.5363708138465881,0.3769345283508301,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8130715489387512,0.4217527508735657,0.4036534428596496,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6830560564994812,0.2468772828578949,1.1348103284835815,284.9997253417969,284.95001220703125,301.0780029296875,292.47637939453125,298.113525390625,297.2460021972656,284.9989624023437,1.0,0.6954935193061829,0.3115878403186798,0.3115878403186798,1.0,1.0,-3.620576858520508,0.8186413049697876,2.8019356727600098,0.0055611371062695,0.926362156867981,0.926362156867981,0.0,237.49041748046875,245.0,59068.1015625,0.0,4177.236328125,1.0,279.14117431640625,283.0538330078125,295.45770263671875,299.2135009765625,293.1499938964844,293.1499938964844,278.8500061035156,33365.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410077929496764,1.0,0.0,0.0,3.6093711853027344,3.6093945503234863,8.692734354553977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2099609375,0.0,1468.9434814453125,1895.4371337890625,0.0,3781.604736328125,0.8943196535110474,1.0,0.0,3.0,1.0,0.0
18109680,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.840353786945343,0.4692412912845611,0.425895094871521,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9690344333648682,0.7097495794296265,0.6733129620552063,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.876693606376648,0.5363708138465881,0.3769345283508301,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8130715489387512,0.4217527508735657,0.4036534428596496,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6830560564994812,0.2468772828578949,1.1348103284835815,284.9997253417969,284.95001220703125,301.0780029296875,292.47637939453125,298.113525390625,297.2460021972656,284.9989624023437,1.0,0.6954935193061829,0.3115878403186798,0.3115878403186798,1.0,1.0,-3.620576858520508,0.8186413049697876,2.8019356727600098,0.0055611371062695,0.926362156867981,0.926362156867981,0.0,237.49041748046875,245.0,59068.1015625,0.0,4177.236328125,1.0,279.14117431640625,283.0538330078125,295.45770263671875,299.2135009765625,293.1499938964844,293.1499938964844,278.8500061035156,33365.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410077929496764,1.0,0.0,0.0,3.6093711853027344,3.6093945503234863,8.692734354553977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2099609375,0.0,1468.9434814453125,1895.4371337890625,0.0,3781.604736328125,0.8943196535110474,1.0,0.0,3.0,1.0,0.0
18109740,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8369522094726562,0.467777281999588,0.4249534010887146,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9656013250350952,0.7093071937561035,0.6733156442642212,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8754549622535706,0.5395642518997192,0.3794003129005432,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8104455471038818,0.421743631362915,0.4039559662342071,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6806074380874634,0.2467628568410873,1.1354883909225464,284.9082946777344,284.95001220703125,301.0785827636719,292.4634704589844,298.1083374023437,297.2410888671875,284.9088439941406,1.0,0.6975374817848206,0.3111041188240051,0.3111041188240051,1.0,1.0,-3.623601913452149,0.8179186582565308,2.8056833744049072,0.0041669723577797,0.8437002897262573,0.8437002897262573,0.0,240.91653442382807,248.0,59718.78515625,0.0,4206.49755859375,1.0,278.858642578125,282.93914794921875,295.4879455566406,299.3548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496333599090576,1.0,0.0,0.0,3.497502088546753,3.497525215148926,8.162238600561977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.70263671875,0.0,1387.65673828125,1895.4371337890625,0.0,3859.65869140625,0.8734679222106934,1.0,0.0,3.0,1.0,0.0
18109800,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8369522094726562,0.467777281999588,0.4249534010887146,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9656013250350952,0.7093071937561035,0.6733156442642212,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8754549622535706,0.5395642518997192,0.3794003129005432,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8104455471038818,0.421743631362915,0.4039559662342071,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6806074380874634,0.2467628568410873,1.1354883909225464,284.9082946777344,284.95001220703125,301.0785827636719,292.4634704589844,298.1083374023437,297.2410888671875,284.9088439941406,1.0,0.6975374817848206,0.3111041188240051,0.3111041188240051,1.0,1.0,-3.623601913452149,0.8179186582565308,2.8056833744049072,0.0041669723577797,0.8437002897262573,0.8437002897262573,0.0,240.91653442382807,248.0,59718.78515625,0.0,4206.49755859375,1.0,278.858642578125,282.93914794921875,295.4879455566406,299.3548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496333599090576,1.0,0.0,0.0,3.497502088546753,3.497525215148926,8.162238600561977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.70263671875,0.0,1387.65673828125,1895.4371337890625,0.0,3859.65869140625,0.8734679222106934,1.0,0.0,3.0,1.0,0.0
18109860,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8345150351524353,0.4673941433429718,0.424466460943222,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.963110089302063,0.7098931670188904,0.6736957430839539,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8751964569091797,0.5437245965003967,0.3821830451488495,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8085947036743164,0.4223672747611999,0.4044652879238128,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6788617372512817,0.2470221668481826,1.1365662813186646,284.9989318847656,284.95001220703125,301.0780029296875,292.4503479003906,298.11053466796875,297.2455749511719,284.9981994628906,1.0,0.6995797157287598,0.3106845617294311,0.3106845617294311,1.0,1.0,-3.6287219524383545,0.8179934024810791,2.8107285499572754,0.0028829874936491,0.9269006252288818,0.9269006252288818,0.0,243.7053375244141,251.0,59113.79296875,0.0,4237.4873046875,1.0,279.1412353515625,283.0520935058594,295.4315185546875,299.190185546875,293.1499938964844,293.1499938964844,278.8500061035156,33410.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423213601112366,1.0,0.0,0.0,3.61376953125,3.613792896270752,8.713932970749738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.671875,0.0,1474.0498046875,1895.4371337890625,0.0,3793.53125,0.8953421711921692,1.0,0.0,3.0,1.0,0.0
18109920,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8345150351524353,0.4673941433429718,0.424466460943222,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.963110089302063,0.7098931670188904,0.6736957430839539,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8751964569091797,0.5437245965003967,0.3821830451488495,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8085947036743164,0.4223672747611999,0.4044652879238128,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6788617372512817,0.2470221668481826,1.1365662813186646,284.9989318847656,284.95001220703125,301.0780029296875,292.4503479003906,298.11053466796875,297.2455749511719,284.9981994628906,1.0,0.6995797157287598,0.3106845617294311,0.3106845617294311,1.0,1.0,-3.6287219524383545,0.8179934024810791,2.8107285499572754,0.0028829874936491,0.9269006252288818,0.9269006252288818,0.0,243.7053375244141,251.0,59113.79296875,0.0,4237.4873046875,1.0,279.1412353515625,283.0520935058594,295.4315185546875,299.190185546875,293.1499938964844,293.1499938964844,278.8500061035156,33410.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423213601112366,1.0,0.0,0.0,3.61376953125,3.613792896270752,8.713932970749738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.671875,0.0,1474.0498046875,1895.4371337890625,0.0,3793.53125,0.8953421711921692,1.0,0.0,3.0,1.0,0.0
18109980,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.831316351890564,0.4659342467784881,0.423525720834732,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9597076773643494,0.7093638777732849,0.6736151576042175,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8741286396980286,0.546955943107605,0.3846747279167175,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8060362935066223,0.4223351776599884,0.4047435820102691,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6765589714050293,0.2468919903039932,1.1371618509292605,284.9078674316406,284.95001220703125,301.0762939453125,292.43707275390625,298.1052551269531,297.24090576171875,284.9084167480469,1.0,0.7015554308891296,0.3102649748325348,0.3102649748325348,1.0,1.0,-3.6315510272979736,0.817420244216919,2.814130544662476,0.0016765289474278,0.8440701365470886,0.8440701365470886,0.0,247.06005859375,254.0,59758.890625,0.0,4265.8876953125,1.0,278.8586120605469,282.9378356933594,295.4613037109375,299.3305358886719,293.1499938964844,293.1499938964844,279.1499938964844,38487.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508928656578064,1.0,0.0,0.0,3.500908374786377,3.50093150138855,8.178145094461797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.7060546875,0.0,1391.3858642578125,1895.4371337890625,0.0,3871.001953125,0.8742443919181824,1.0,0.0,3.0,1.0,0.0
18110040,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.831316351890564,0.4659342467784881,0.423525720834732,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9597076773643494,0.7093638777732849,0.6736151576042175,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8741286396980286,0.546955943107605,0.3846747279167175,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8060362935066223,0.4223351776599884,0.4047435820102691,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6765589714050293,0.2468919903039932,1.1371618509292605,284.9078674316406,284.95001220703125,301.0762939453125,292.43707275390625,298.1052551269531,297.24090576171875,284.9084167480469,1.0,0.7015554308891296,0.3102649748325348,0.3102649748325348,1.0,1.0,-3.6315510272979736,0.817420244216919,2.814130544662476,0.0016765289474278,0.8440701365470886,0.8440701365470886,0.0,247.06005859375,254.0,59758.890625,0.0,4265.8876953125,1.0,278.8586120605469,282.9378356933594,295.4613037109375,299.3305358886719,293.1499938964844,293.1499938964844,279.1499938964844,38487.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508928656578064,1.0,0.0,0.0,3.500908374786377,3.50093150138855,8.178145094461797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.7060546875,0.0,1391.3858642578125,1895.4371337890625,0.0,3871.001953125,0.8742443919181824,1.0,0.0,3.0,1.0,0.0
18110100,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8298705220222473,0.465691864490509,0.4231078326702118,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9581322073936462,0.7095443606376648,0.6735733151435852,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8737512826919556,0.5490113496780396,0.3859594464302063,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8048518300056458,0.4225826263427734,0.4048675894737243,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6754869818687439,0.246970847249031,1.1373106241226196,285.0118103027344,284.95001220703125,301.07501220703125,292.43035888671875,298.1056823730469,297.2426147460937,285.0123291015625,1.0,0.7024893760681152,0.3100551962852478,0.3100551962852478,1.0,1.0,-3.6328647136688232,0.8171096444129944,2.8157548904418945,0.0009376381058245,0.9173241853713988,0.9173241853713988,0.0,248.6053009033203,254.0,59006.5390625,0.0,4279.02490234375,1.0,279.0981750488281,283.06304931640625,295.4026184082031,299.1195068359375,293.1499938964844,293.1499938964844,279.1499938964844,33979.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453158378601074,1.0,0.0,0.0,3.5523016452789307,3.5523242950439453,8.420017252319667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.837890625,0.0,1412.4525146484375,1895.4371337890625,0.0,3820.666748046875,0.8835560083389282,1.0,0.0,3.0,1.0,0.0
18110160,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8289979100227356,0.465551346540451,0.4230313897132873,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9572122693061828,0.7098622918128967,0.6739053130149841,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8739689588546753,0.5511666536331177,0.3874844908714294,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8042141795158386,0.4229379296302795,0.4052274227142334,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6748994588851929,0.2471370846033096,1.138156771659851,284.99859619140625,284.95001220703125,301.07342529296875,292.4236145019531,298.1070556640625,297.2455749511719,284.9975280761719,1.0,0.7035462856292725,0.3098418116569519,0.3098418116569519,1.0,1.0,-3.636455535888672,0.8174247741699219,2.81903076171875,0.0003633536689449,0.9272083640098572,0.9272083640098572,0.0,249.8155975341797,257.0,59146.48046875,0.0,4296.23388671875,1.0,279.1422119140625,283.0507507324219,295.4037170410156,299.1644592285156,293.1499938964844,293.1499938964844,278.8500061035156,33352.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434894323349,1.0,0.0,0.0,3.6182262897491455,3.6182496547698975,8.735439678275725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.4423828125,0.0,1478.46826171875,1895.4371337890625,0.0,3804.125,0.8960815668106079,1.0,0.0,3.0,1.0,0.0
18110220,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8259382843971252,0.4640915691852569,0.4220976531505584,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9538116455078124,0.7092421650886536,0.6737474203109741,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8730231523513794,0.5544320940971375,0.3900062143802643,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8017260432243347,0.4228825867176056,0.40548837184906,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6727080345153809,0.2469925284385681,1.1386985778808594,284.9078369140625,284.95001220703125,301.0694274902344,292.4100341796875,298.10223388671875,297.2410583496094,284.908447265625,1.0,0.7054829001426697,0.3094150722026825,0.3094150722026825,1.0,1.0,-3.639150619506836,0.8167864084243774,2.822364330291748,-0.0008763810037635,0.8445168137550354,0.8445168137550354,0.0,253.1436767578125,260.0,59790.7265625,0.0,4324.2080078125,1.0,278.8586120605469,282.9371032714844,295.4341735839844,299.3050231933594,293.1499938964844,293.1499938964844,279.1499938964844,38491.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520781636238098,1.0,0.0,0.0,3.503351926803589,3.5033750534057617,8.189564937310934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8857421875,0.0,1393.94970703125,1895.4371337890625,0.0,3881.664794921875,0.8747926950454712,1.0,0.0,3.0,1.0,0.0
18110280,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8259382843971252,0.4640915691852569,0.4220976531505584,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9538116455078124,0.7092421650886536,0.6737474203109741,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8730231523513794,0.5544320940971375,0.3900062143802643,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8017260432243347,0.4228825867176056,0.40548837184906,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6727080345153809,0.2469925284385681,1.1386985778808594,284.9078369140625,284.95001220703125,301.0694274902344,292.4100341796875,298.10223388671875,297.2410583496094,284.908447265625,1.0,0.7054829001426697,0.3094150722026825,0.3094150722026825,1.0,1.0,-3.639150619506836,0.8167864084243774,2.822364330291748,-0.0008763810037635,0.8445168137550354,0.8445168137550354,0.0,253.1436767578125,260.0,59790.7265625,0.0,4324.2080078125,1.0,278.8586120605469,282.9371032714844,295.4341735839844,299.3050231933594,293.1499938964844,293.1499938964844,279.1499938964844,38491.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520781636238098,1.0,0.0,0.0,3.503351926803589,3.5033750534057617,8.189564937310934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8857421875,0.0,1393.94970703125,1895.4371337890625,0.0,3881.664794921875,0.8747926950454712,1.0,0.0,3.0,1.0,0.0
18110340,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8237125277519226,0.4637050628662109,0.4216077327728271,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9513148069381714,0.7096503376960754,0.6739603281021118,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8729498386383057,0.5586891174316406,0.3928506970405578,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7999787926673889,0.423463374376297,0.4059551358222961,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6711272597312927,0.2472245246171951,1.1396420001983645,284.9991455078125,284.95001220703125,301.0643005371094,292.3963623046875,298.1050109863281,297.2458190917969,284.9984130859375,1.0,0.707440197467804,0.3089883029460907,0.3089883029460907,1.0,1.0,-3.6439270973205566,0.8167368173599243,2.8271901607513428,-0.0022118266206234,0.9281388521194458,0.9281388521194458,0.0,255.8817901611328,263.0,59179.203125,0.0,4354.2314453125,1.0,279.14129638671875,283.05078125,295.3773193359375,299.1395263671875,293.1499938964844,293.1499938964844,278.8500061035156,33423.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447288513183594,1.0,0.0,0.0,3.619007587432861,3.619030952453613,8.739212375985517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7412109375,0.0,1479.85009765625,1895.4371337890625,0.0,3815.353515625,0.8965318202972412,1.0,0.0,3.0,1.0,0.0
18110400,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8237125277519226,0.4637050628662109,0.4216077327728271,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9513148069381714,0.7096503376960754,0.6739603281021118,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8729498386383057,0.5586891174316406,0.3928506970405578,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7999787926673889,0.423463374376297,0.4059551358222961,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6711272597312927,0.2472245246171951,1.1396420001983645,284.9991455078125,284.95001220703125,301.0643005371094,292.3963623046875,298.1050109863281,297.2458190917969,284.9984130859375,1.0,0.707440197467804,0.3089883029460907,0.3089883029460907,1.0,1.0,-3.6439270973205566,0.8167368173599243,2.8271901607513428,-0.0022118266206234,0.9281388521194458,0.9281388521194458,0.0,255.8817901611328,263.0,59179.203125,0.0,4354.2314453125,1.0,279.14129638671875,283.05078125,295.3773193359375,299.1395263671875,293.1499938964844,293.1499938964844,278.8500061035156,33423.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447288513183594,1.0,0.0,0.0,3.619007587432861,3.619030952453613,8.739212375985517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7412109375,0.0,1479.85009765625,1895.4371337890625,0.0,3815.353515625,0.8965318202972412,1.0,0.0,3.0,1.0,0.0
18110460,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8207245469093323,0.4622437059879303,0.4206657111644745,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9478855729103088,0.7089373469352722,0.6737096905708313,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8720791339874268,0.5619864463806152,0.3953917324542999,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7975589632987976,0.4233823120594024,0.4061892628669739,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6690132021903992,0.2470648288726806,1.1401108503341677,284.9076843261719,284.95001220703125,301.0580139160156,292.382568359375,298.10015869140625,297.24139404296875,284.90826416015625,1.0,0.7093423008918762,0.3085536658763885,0.3085536658763885,1.0,1.0,-3.646403789520264,0.8160083293914795,2.830395460128784,-0.0034918528981506,0.8450308442115784,0.8450308442115784,0.0,259.2130126953125,266.0,59828.2109375,0.0,4381.7255859375,1.0,278.85858154296875,282.9360656738281,295.4068298339844,299.2797546386719,293.1499938964844,293.1499938964844,279.1499938964844,38492.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533005952835084,1.0,0.0,0.0,3.50640869140625,3.506431818008423,8.203862194022804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.53515625,0.0,1397.1202392578125,1895.4371337890625,0.0,3892.64697265625,0.8754622936248779,1.0,0.0,3.0,1.0,0.0
18110520,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8207245469093323,0.4622437059879303,0.4206657111644745,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9478855729103088,0.7089373469352722,0.6737096905708313,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8720791339874268,0.5619864463806152,0.3953917324542999,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7975589632987976,0.4233823120594024,0.4061892628669739,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6690132021903992,0.2470648288726806,1.1401108503341677,284.9076843261719,284.95001220703125,301.0580139160156,292.382568359375,298.10015869140625,297.24139404296875,284.90826416015625,1.0,0.7093423008918762,0.3085536658763885,0.3085536658763885,1.0,1.0,-3.646403789520264,0.8160083293914795,2.830395460128784,-0.0034918528981506,0.8450308442115784,0.8450308442115784,0.0,259.2130126953125,266.0,59828.2109375,0.0,4381.7255859375,1.0,278.85858154296875,282.9360656738281,295.4068298339844,299.2797546386719,293.1499938964844,293.1499938964844,279.1499938964844,38492.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533005952835084,1.0,0.0,0.0,3.50640869140625,3.506431818008423,8.203862194022804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.53515625,0.0,1397.1202392578125,1895.4371337890625,0.0,3892.64697265625,0.8754622936248779,1.0,0.0,3.0,1.0,0.0
18110580,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8185479640960693,0.4618515074253082,0.4201712012290954,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.945372998714447,0.7092525362968445,0.6738355755805969,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8720656633377075,0.5662872791290283,0.3982643485069275,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7958649396896362,0.4239378571510315,0.4066320061683655,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6674914360046387,0.2472822070121765,1.1409871578216553,284.9991455078125,284.95001220703125,301.0505676269531,292.36871337890625,298.1024475097656,297.2462158203125,284.9983825683594,1.0,0.7112667560577393,0.3081190288066864,0.3081190288066864,1.0,1.0,-3.650994300842285,0.8158752918243408,2.8351190090179443,-0.0048640370368957,0.9286957383155824,0.9286957383155824,0.0,261.9489440917969,269.0,59209.65234375,0.0,4411.3544921875,1.0,279.14129638671875,283.050048828125,295.3496398925781,299.1135559082031,293.1499938964844,293.1499938964844,278.8500061035156,33432.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459431767463684,1.0,0.0,0.0,3.6215670108795166,3.621590375900269,8.751578093324497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8515625,0.0,1482.7060546875,1895.4371337890625,0.0,3826.342529296875,0.8971133828163147,1.0,0.0,3.0,1.0,0.0
18110640,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8185479640960693,0.4618515074253082,0.4201712012290954,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.945372998714447,0.7092525362968445,0.6738355755805969,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8720656633377075,0.5662872791290283,0.3982643485069275,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7958649396896362,0.4239378571510315,0.4066320061683655,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6674914360046387,0.2472822070121765,1.1409871578216553,284.9991455078125,284.95001220703125,301.0505676269531,292.36871337890625,298.1024475097656,297.2462158203125,284.9983825683594,1.0,0.7112667560577393,0.3081190288066864,0.3081190288066864,1.0,1.0,-3.650994300842285,0.8158752918243408,2.8351190090179443,-0.0048640370368957,0.9286957383155824,0.9286957383155824,0.0,261.9489440917969,269.0,59209.65234375,0.0,4411.3544921875,1.0,279.14129638671875,283.050048828125,295.3496398925781,299.1135559082031,293.1499938964844,293.1499938964844,278.8500061035156,33432.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459431767463684,1.0,0.0,0.0,3.6215670108795166,3.621590375900269,8.751578093324497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8515625,0.0,1482.7060546875,1895.4371337890625,0.0,3826.342529296875,0.8971133828163147,1.0,0.0,3.0,1.0,0.0
18110700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8173716068267822,0.461168110370636,0.4198862016201019,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9440172910690308,0.7089284658432007,0.6738835573196411,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8719674944877625,0.5679934024810791,0.3996789753437042,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7949650287628174,0.4239412248134613,0.4068695604801178,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6667097806930542,0.2472418248653412,1.1415798664093018,284.881591796875,284.95001220703125,301.0464172363281,292.3617858886719,298.1002197265625,297.2446594238281,284.8807983398437,1.0,0.7122728824615479,0.3079017102718353,0.3079017102718353,1.0,1.0,-3.653416872024536,0.8158382773399353,2.837578773498535,-0.0054113720543682,0.8468402624130249,0.8468402624130249,0.0,263.4293212890625,269.0,60063.67578125,0.0,4427.2333984375,1.0,278.8984069824219,282.9090270996094,295.3963928222656,299.32061767578125,293.1499938964844,293.1499938964844,278.8500061035156,37831.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522833228111268,1.0,0.0,0.0,3.58301043510437,3.583034038543701,8.566224209971551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4189453125,0.0,1473.36328125,1895.4371337890625,0.0,3883.508544921875,0.8895086646080017,1.0,0.0,3.0,1.0,0.0
18110760,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8156175017356873,0.4603862166404724,0.4192337095737457,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9419527053833008,0.7084462642669678,0.6735063791275024,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8712829947471619,0.5696135759353638,0.4008330702781677,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7935272455215454,0.4238298535346985,0.4068464040756225,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6654657125473022,0.2471079528331756,1.1414058208465576,284.90753173828125,284.95001220703125,301.0419921875,292.3548278808594,298.0971069335937,297.2418518066406,284.9086608886719,1.0,0.7131385803222656,0.3076934516429901,0.3076934516429901,1.0,1.0,-3.6533315181732178,0.8151307106018066,2.838200807571411,-0.0061172842979431,0.8454007506370544,0.8454007506370544,0.0,265.2723999023437,272.0,59840.34765625,0.0,4438.5048828125,1.0,278.8578796386719,282.9359130859375,295.3797302246094,299.253662109375,293.1499938964844,293.1499938964844,279.1499938964844,38676.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545421600341796,1.0,0.0,0.0,3.5060715675354004,3.506094694137573,8.202284789149417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.93505859375,0.0,1398.0985107421875,1895.4371337890625,0.0,3903.787841796875,0.8755803108215332,1.0,0.0,3.0,1.0,0.0
18110820,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8134526610374451,0.4599893987178802,0.4187276065349579,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9394225478172302,0.7086707949638367,0.6735394597053528,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8713133335113525,0.573959231376648,0.4037286341190338,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7918737530708313,0.4243601560592651,0.4072606265544891,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6639922261238098,0.2473116368055343,1.1422080993652344,284.9989929199219,284.95001220703125,301.03228759765625,292.3409118652344,298.09893798828125,297.24676513671875,284.99822998046875,1.0,0.7150301933288574,0.307276964187622,0.307276964187622,1.0,1.0,-3.657700300216675,0.8149901032447815,2.842710256576538,-0.0074400957673788,0.9290344715118408,0.9290344715118408,0.0,268.0140380859375,275.0,59231.85546875,0.0,4467.6787109375,1.0,279.14129638671875,283.0494079589844,295.3217163085937,299.08673095703125,293.1499938964844,293.1499938964844,278.8500061035156,33443.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471214413642884,1.0,0.0,0.0,3.623525857925415,3.623548984527588,8.761046501604142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8173828125,0.0,1484.92724609375,1895.4371337890625,0.0,3836.9931640625,0.8975616097450256,1.0,0.0,3.0,1.0,0.0
18110880,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8134526610374451,0.4599893987178802,0.4187276065349579,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9394225478172302,0.7086707949638367,0.6735394597053528,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8713133335113525,0.573959231376648,0.4037286341190338,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7918737530708313,0.4243601560592651,0.4072606265544891,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6639922261238098,0.2473116368055343,1.1422080993652344,284.9989929199219,284.95001220703125,301.03228759765625,292.3409118652344,298.09893798828125,297.24676513671875,284.99822998046875,1.0,0.7150301933288574,0.307276964187622,0.307276964187622,1.0,1.0,-3.657700300216675,0.8149901032447815,2.842710256576538,-0.0074400957673788,0.9290344715118408,0.9290344715118408,0.0,268.0140380859375,275.0,59231.85546875,0.0,4467.6787109375,1.0,279.14129638671875,283.0494079589844,295.3217163085937,299.08673095703125,293.1499938964844,293.1499938964844,278.8500061035156,33443.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471214413642884,1.0,0.0,0.0,3.623525857925415,3.623548984527588,8.761046501604142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8173828125,0.0,1484.92724609375,1895.4371337890625,0.0,3836.9931640625,0.8975616097450256,1.0,0.0,3.0,1.0,0.0
18110940,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105219602584839,0.4585238099098205,0.4177813231945038,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.936004102230072,0.7077755331993103,0.6731189489364624,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8705921769142151,0.5773177146911621,0.4063153862953186,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7895961999893188,0.4242258667945862,0.4074462354183197,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6620356440544128,0.2471236884593963,1.1425557136535645,284.9072570800781,284.95001220703125,301.0214233398437,292.3269958496094,298.0931091308594,297.2424621582031,284.9078369140625,1.0,0.7168691158294678,0.306860476732254,0.306860476732254,1.0,1.0,-3.659818410873413,0.814212441444397,2.8456060886383057,-0.0086664529517292,0.8455478549003601,0.8455478549003601,0.0,271.3427124023437,278.0,59875.75390625,0.0,4494.337890625,1.0,278.8585510253906,282.9345703125,295.3510437011719,299.2264099121094,293.1499938964844,293.1499938964844,279.1499938964844,38514.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556541442871094,1.0,0.0,0.0,3.5104079246521,3.5104310512542725,8.222586984629743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.93408203125,0.0,1401.432861328125,1895.4371337890625,0.0,3913.753173828125,0.8763611316680908,1.0,0.0,3.0,1.0,0.0
18111000,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105219602584839,0.4585238099098205,0.4177813231945038,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.936004102230072,0.7077755331993103,0.6731189489364624,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8705921769142151,0.5773177146911621,0.4063153862953186,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7895961999893188,0.4242258667945862,0.4074462354183197,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6620356440544128,0.2471236884593963,1.1425557136535645,284.9072570800781,284.95001220703125,301.0214233398437,292.3269958496094,298.0931091308594,297.2424621582031,284.9078369140625,1.0,0.7168691158294678,0.306860476732254,0.306860476732254,1.0,1.0,-3.659818410873413,0.814212441444397,2.8456060886383057,-0.0086664529517292,0.8455478549003601,0.8455478549003601,0.0,271.3427124023437,278.0,59875.75390625,0.0,4494.337890625,1.0,278.8585510253906,282.9345703125,295.3510437011719,299.2264099121094,293.1499938964844,293.1499938964844,279.1499938964844,38514.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556541442871094,1.0,0.0,0.0,3.5104079246521,3.5104310512542725,8.222586984629743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.93408203125,0.0,1401.432861328125,1895.4371337890625,0.0,3913.753173828125,0.8763611316680908,1.0,0.0,3.0,1.0,0.0
18111060,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8083645701408386,0.4581209123134613,0.4172786176204681,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9334991574287416,0.7079104781150818,0.6730764508247375,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8706870079040527,0.5817064046859741,0.4092444181442261,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7880027890205383,0.4247307777404785,0.4078409373760223,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6606266498565674,0.2473152577877044,1.1433130502700806,284.9989929199219,284.95001220703125,301.0094299316406,292.3130798339844,298.0944519042969,297.2474060058594,284.9982604980469,1.0,0.7187322378158569,0.3064712882041931,0.3064712882041931,1.0,1.0,-3.664063453674317,0.8141188025474548,2.849944591522217,-0.0098955426365137,0.9292372465133668,0.9292372465133668,0.0,274.0745544433594,281.0,59245.89453125,0.0,4523.2177734375,1.0,279.1413269042969,283.0491027832031,295.293701171875,299.0592956542969,293.1499938964844,293.1499938964844,278.8500061035156,33452.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948238730430603,1.0,0.0,0.0,3.624675989151001,3.624699115753174,8.76660919857386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.75,0.0,1486.2510986328125,1895.4371337890625,0.0,3847.0810546875,0.8978279232978821,1.0,0.0,3.0,1.0,0.0
18111120,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8083645701408386,0.4581209123134613,0.4172786176204681,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9334991574287416,0.7079104781150818,0.6730764508247375,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8706870079040527,0.5817064046859741,0.4092444181442261,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7880027890205383,0.4247307777404785,0.4078409373760223,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6606266498565674,0.2473152577877044,1.1433130502700806,284.9989929199219,284.95001220703125,301.0094299316406,292.3130798339844,298.0944519042969,297.2474060058594,284.9982604980469,1.0,0.7187322378158569,0.3064712882041931,0.3064712882041931,1.0,1.0,-3.664063453674317,0.8141188025474548,2.849944591522217,-0.0098955426365137,0.9292372465133668,0.9292372465133668,0.0,274.0745544433594,281.0,59245.89453125,0.0,4523.2177734375,1.0,279.1413269042969,283.0491027832031,295.293701171875,299.0592956542969,293.1499938964844,293.1499938964844,278.8500061035156,33452.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948238730430603,1.0,0.0,0.0,3.624675989151001,3.624699115753174,8.76660919857386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.75,0.0,1486.2510986328125,1895.4371337890625,0.0,3847.0810546875,0.8978279232978821,1.0,0.0,3.0,1.0,0.0
18111180,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8054038882255554,0.456653356552124,0.4163303077220917,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9301161170005798,0.7069277167320251,0.6725742220878601,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8700330853462219,0.5850951671600342,0.4118538200855255,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.785792887210846,0.4245701730251312,0.408002644777298,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6587451696395874,0.2471153140068054,1.1436097621917725,284.9071350097656,284.95001220703125,300.99627685546875,292.2991943359375,298.088134765625,297.2431640625,284.9077453613281,1.0,0.7205421924591064,0.3060821294784546,0.3060821294784546,1.0,1.0,-3.66601824760437,0.8133817911148071,2.8526365756988525,-0.0110249342396855,0.845651388168335,0.845651388168335,0.0,277.4022827148437,284.0,59887.6953125,0.0,4549.4912109375,1.0,278.8585205078125,282.9342346191406,295.3231811523437,299.1989440917969,293.1499938964844,293.1499938964844,279.1499938964844,38521.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567527770996094,1.0,0.0,0.0,3.51138973236084,3.5114128589630127,8.227187322518148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.029296875,0.0,1402.5078125,1895.4371337890625,0.0,3923.587646484375,0.8765827417373657,1.0,0.0,3.0,1.0,0.0
18111240,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8054038882255554,0.456653356552124,0.4163303077220917,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9301161170005798,0.7069277167320251,0.6725742220878601,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8700330853462219,0.5850951671600342,0.4118538200855255,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.785792887210846,0.4245701730251312,0.408002644777298,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6587451696395874,0.2471153140068054,1.1436097621917725,284.9071350097656,284.95001220703125,300.99627685546875,292.2991943359375,298.088134765625,297.2431640625,284.9077453613281,1.0,0.7205421924591064,0.3060821294784546,0.3060821294784546,1.0,1.0,-3.66601824760437,0.8133817911148071,2.8526365756988525,-0.0110249342396855,0.845651388168335,0.845651388168335,0.0,277.4022827148437,284.0,59887.6953125,0.0,4549.4912109375,1.0,278.8585205078125,282.9342346191406,295.3231811523437,299.1989440917969,293.1499938964844,293.1499938964844,279.1499938964844,38521.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567527770996094,1.0,0.0,0.0,3.51138973236084,3.5114128589630127,8.227187322518148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.029296875,0.0,1402.5078125,1895.4371337890625,0.0,3923.587646484375,0.8765827417373657,1.0,0.0,3.0,1.0,0.0
18111300,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8040376305580139,0.4563983678817749,0.4159050583839416,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9285524487495422,0.7068822383880615,0.6723212599754333,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8698363900184631,0.5872612595558167,0.4132024645805359,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7847749590873718,0.4247549176216125,0.4080664217472076,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6578586101531982,0.247159868478775,1.1436009407043457,285.011474609375,284.95001220703125,300.9892883300781,292.29229736328125,298.0881652832031,297.2450561523437,285.0119934082031,1.0,0.7213959693908691,0.3058875203132629,0.3058875203132629,1.0,1.0,-3.666883945465088,0.8129865527153015,2.8538973331451416,-0.0117236552760005,0.919010579586029,0.919010579586029,0.0,278.93829345703125,284.0,59120.4140625,0.0,4561.5390625,1.0,279.0984191894531,283.0600891113281,295.2641906738281,298.9868469238281,293.1499938964844,293.1499938964844,279.1499938964844,34024.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511383175849916,1.0,0.0,0.0,3.56190824508667,3.561931133270264,8.46561988510075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6865234375,0.0,1422.9261474609375,1895.4371337890625,0.0,3873.211181640625,0.8857254385948181,1.0,0.0,3.0,1.0,0.0
