time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111360,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.803224503993988,0.4562453627586365,0.4158166646957397,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9276252388954164,0.706974983215332,0.6724427938461304,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8701657056808472,0.5895271897315979,0.4148054718971252,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7842370867729187,0.4250490963459015,0.4083686769008636,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6573819518089294,0.247295081615448,1.1443030834197998,284.99871826171875,284.95001220703125,300.98199462890625,292.285400390625,298.0889892578125,297.2481689453125,284.9976501464844,1.0,0.7223750352859497,0.3056927025318146,0.3056927025318146,1.0,1.0,-3.670058727264404,0.8132286667823792,2.856829881668091,-0.0122488578781485,0.9291767477989196,0.9291767477989196,0.0,280.13946533203125,287.0,59255.18359375,0.0,4577.9404296875,1.0,279.1423034667969,283.04840087890625,295.2650146484375,299.03106689453125,293.1499938964844,293.1499938964844,278.8500061035156,33385.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492605328559875,1.0,0.0,0.0,3.627121925354004,3.6271450519561768,8.778444566814869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.28515625,0.0,1488.4232177734375,1895.4371337890625,0.0,3856.298095703125,0.8981079459190369,1.0,0.0,3.0,1.0,0.0
18111420,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8003137111663818,0.4547752439975738,0.4148730337619781,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9243130087852478,0.7059063911437988,0.6718676686286926,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8695844411849976,0.5929439663887024,0.4174414575099945,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7821010947227478,0.424861878156662,0.408510148525238,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.655579686164856,0.247084155678749,1.1445629596710205,284.9070739746094,284.95001220703125,300.9665832519531,292.27166748046875,298.0821533203125,297.24395751953125,284.9076843261719,1.0,0.7241582274436951,0.3053030669689178,0.3053030669689178,1.0,1.0,-3.6718947887420654,0.81245356798172,2.8594412803649902,-0.0133615443482995,0.8456816077232361,0.8456816077232361,0.0,283.4593200683594,290.0,59893.140625,0.0,4603.90087890625,1.0,278.8585510253906,282.93408203125,295.2955322265625,299.1712951660156,293.1499938964844,293.1499938964844,279.1499938964844,38528.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577975869178772,1.0,0.0,0.0,3.51182222366333,3.511845350265503,8.229213221966347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.54931640625,0.0,1403.0052490234375,1895.4371337890625,0.0,3932.92919921875,0.8766847252845764,1.0,0.0,3.0,1.0,0.0
18111480,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8003137111663818,0.4547752439975738,0.4148730337619781,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9243130087852478,0.7059063911437988,0.6718676686286926,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8695844411849976,0.5929439663887024,0.4174414575099945,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7821010947227478,0.424861878156662,0.408510148525238,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.655579686164856,0.247084155678749,1.1445629596710205,284.9070739746094,284.95001220703125,300.9665832519531,292.27166748046875,298.0821533203125,297.24395751953125,284.9076843261719,1.0,0.7241582274436951,0.3053030669689178,0.3053030669689178,1.0,1.0,-3.6718947887420654,0.81245356798172,2.8594412803649902,-0.0133615443482995,0.8456816077232361,0.8456816077232361,0.0,283.4593200683594,290.0,59893.140625,0.0,4603.90087890625,1.0,278.8585510253906,282.93408203125,295.2955322265625,299.1712951660156,293.1499938964844,293.1499938964844,279.1499938964844,38528.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577975869178772,1.0,0.0,0.0,3.51182222366333,3.511845350265503,8.229213221966347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.54931640625,0.0,1403.0052490234375,1895.4371337890625,0.0,3932.92919921875,0.8766847252845764,1.0,0.0,3.0,1.0,0.0
18111540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7981978058815002,0.4543591141700744,0.4143604338169098,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9218772053718568,0.7058662176132202,0.671662449836731,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8697698712348938,0.5974148511886597,0.4204235374927521,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7805976271629333,0.4253139793872833,0.4088554084300995,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6542741656303406,0.2472533136606216,1.1452192068099976,284.99884033203125,284.95001220703125,300.95001220703125,292.2580261230469,298.0824890136719,297.2490234375,284.9980773925781,1.0,0.725965142250061,0.3049134016036987,0.3049134016036987,1.0,1.0,-3.675815105438232,0.8122613430023193,2.863553762435913,-0.0145673612132668,0.9292712807655334,0.9292712807655334,0.0,286.1898803710937,293.0,59256.08203125,0.0,4632.07080078125,1.0,279.141357421875,283.048828125,295.2383728027344,299.00390625,293.1499938964844,293.1499938964844,278.8500061035156,33466.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950329601764679,1.0,0.0,0.0,3.6255619525909424,3.6255853176116943,8.770895760790154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.44921875,0.0,1487.3209228515625,1895.4371337890625,0.0,3865.930908203125,0.8980379104614258,1.0,0.0,3.0,1.0,0.0
18111600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7981978058815002,0.4543591141700744,0.4143604338169098,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9218772053718568,0.7058662176132202,0.671662449836731,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8697698712348938,0.5974148511886597,0.4204235374927521,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7805976271629333,0.4253139793872833,0.4088554084300995,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6542741656303406,0.2472533136606216,1.1452192068099976,284.99884033203125,284.95001220703125,300.95001220703125,292.2580261230469,298.0824890136719,297.2490234375,284.9980773925781,1.0,0.725965142250061,0.3049134016036987,0.3049134016036987,1.0,1.0,-3.675815105438232,0.8122613430023193,2.863553762435913,-0.0145673612132668,0.9292712807655334,0.9292712807655334,0.0,286.1898803710937,293.0,59256.08203125,0.0,4632.07080078125,1.0,279.141357421875,283.048828125,295.2383728027344,299.00390625,293.1499938964844,293.1499938964844,278.8500061035156,33466.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950329601764679,1.0,0.0,0.0,3.6255619525909424,3.6255853176116943,8.770895760790154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.44921875,0.0,1487.3209228515625,1895.4371337890625,0.0,3865.930908203125,0.8980379104614258,1.0,0.0,3.0,1.0,0.0
18111660,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7953462600708008,0.4528866708278656,0.4134065508842468,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9186347126960754,0.7047134041786194,0.6710006594657898,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8692336678504944,0.6008589267730713,0.4230743050575256,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.778512716293335,0.4250989854335785,0.408966988325119,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6525313258171082,0.2470312118530273,1.1454205513000488,284.906982421875,284.95001220703125,300.9326171875,292.2442321777344,298.0751953125,297.24481201171875,284.9075927734375,1.0,0.7277190685272217,0.3045167922973633,0.3045167922973633,1.0,1.0,-3.677446126937866,0.8114040493965149,2.866041898727417,-0.0156968813389539,0.8455919027328491,0.8455919027328491,0.0,289.5168762207031,296.0,59893.1796875,0.0,4657.56298828125,1.0,278.8585205078125,282.9340515136719,295.26812744140625,299.1435546875,293.1499938964844,293.1499938964844,279.1499938964844,38535.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588226675987244,1.0,0.0,0.0,3.511840581893921,3.5118637084960938,8.229299623963016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.615234375,0.0,1403.074951171875,1895.4371337890625,0.0,3942.083984375,0.8766907453536987,1.0,0.0,3.0,1.0,0.0
18111720,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7953462600708008,0.4528866708278656,0.4134065508842468,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9186347126960754,0.7047134041786194,0.6710006594657898,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8692336678504944,0.6008589267730713,0.4230743050575256,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.778512716293335,0.4250989854335785,0.408966988325119,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6525313258171082,0.2470312118530273,1.1454205513000488,284.906982421875,284.95001220703125,300.9326171875,292.2442321777344,298.0751953125,297.24481201171875,284.9075927734375,1.0,0.7277190685272217,0.3045167922973633,0.3045167922973633,1.0,1.0,-3.677446126937866,0.8114040493965149,2.866041898727417,-0.0156968813389539,0.8455919027328491,0.8455919027328491,0.0,289.5168762207031,296.0,59893.1796875,0.0,4657.56298828125,1.0,278.8585205078125,282.9340515136719,295.26812744140625,299.1435546875,293.1499938964844,293.1499938964844,279.1499938964844,38535.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588226675987244,1.0,0.0,0.0,3.511840581893921,3.5118637084960938,8.229299623963016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.615234375,0.0,1403.074951171875,1895.4371337890625,0.0,3942.083984375,0.8766907453536987,1.0,0.0,3.0,1.0,0.0
18111780,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7932841181755066,0.452463686466217,0.4128891825675964,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9162633419036864,0.7045882344245911,0.6707168221473694,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8694589734077454,0.6053686738014221,0.4260816872119903,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7770508527755737,0.4255239367485046,0.4092869162559509,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6512736678123474,0.2471900135278701,1.1460304260253906,284.99871826171875,284.95001220703125,300.9147644042969,292.2301025390625,298.0752868652344,297.2499389648437,284.9979553222656,1.0,0.7294986248016357,0.3041201829910278,0.3041201829910278,1.0,1.0,-3.681210041046143,0.8111417293548584,2.870068311691284,-0.0169306993484497,0.9290785193443298,0.9290785193443298,0.0,292.2459716796875,299.0,59252.08984375,0.0,4685.376953125,1.0,279.141357421875,283.0488586425781,295.2105407714844,298.97564697265625,293.1499938964844,293.1499938964844,278.8500061035156,33473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513697028160096,1.0,0.0,0.0,3.625267505645752,3.625290870666504,8.769470696279313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.095703125,0.0,1487.0537109375,1895.4371337890625,0.0,3875.29345703125,0.8979775905609131,1.0,0.0,3.0,1.0,0.0
18111840,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7932841181755066,0.452463686466217,0.4128891825675964,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9162633419036864,0.7045882344245911,0.6707168221473694,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8694589734077454,0.6053686738014221,0.4260816872119903,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7770508527755737,0.4255239367485046,0.4092869162559509,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6512736678123474,0.2471900135278701,1.1460304260253906,284.99871826171875,284.95001220703125,300.9147644042969,292.2301025390625,298.0752868652344,297.2499389648437,284.9979553222656,1.0,0.7294986248016357,0.3041201829910278,0.3041201829910278,1.0,1.0,-3.681210041046143,0.8111417293548584,2.870068311691284,-0.0169306993484497,0.9290785193443298,0.9290785193443298,0.0,292.2459716796875,299.0,59252.08984375,0.0,4685.376953125,1.0,279.141357421875,283.0488586425781,295.2105407714844,298.97564697265625,293.1499938964844,293.1499938964844,278.8500061035156,33473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513697028160096,1.0,0.0,0.0,3.625267505645752,3.625290870666504,8.769470696279313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.095703125,0.0,1487.0537109375,1895.4371337890625,0.0,3875.29345703125,0.8979775905609131,1.0,0.0,3.0,1.0,0.0
18111900,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7921736836433411,0.4517742693424225,0.4125944077968597,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9150068759918212,0.7040480971336365,0.6705613732337952,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.869485080242157,0.607144832611084,0.4275568425655365,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7762767672538757,0.4254604876041412,0.4094633758068084,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6506333947181702,0.2471214383840561,1.1465011835098269,284.8813781738281,284.95001220703125,300.9056701660156,292.222900390625,298.0719299316406,297.2484130859375,284.8805847167969,1.0,0.73043292760849,0.3039218783378601,0.3039218783378601,1.0,1.0,-3.6832292079925537,0.8110427260398865,2.8721864223480225,-0.0174080822616815,0.8472006916999817,0.8472006916999817,0.0,293.7247619628906,299.0,60103.03515625,0.0,4700.39697265625,1.0,278.8983154296875,282.9081420898437,295.2571105957031,299.1821594238281,293.1499938964844,293.1499938964844,278.8500061035156,37865.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576786756515504,1.0,0.0,0.0,3.5860941410064697,3.58611798286438,8.58097564560012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.28515625,0.0,1476.9385986328125,1895.4371337890625,0.0,3931.866455078125,0.8902276158332825,1.0,0.0,3.0,1.0,0.0
18111960,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7905138731002808,0.450987309217453,0.4119390249252319,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9131439924240112,0.703352689743042,0.6699852347373962,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8689835667610168,0.6088356971740723,0.4287562370300293,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7750324606895447,0.4252814650535583,0.4093776941299438,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6496015191078186,0.2469581067562103,1.146201252937317,284.9070129394531,284.95001220703125,300.896484375,292.2156066894531,298.0677795410156,297.2457275390625,284.9081420898437,1.0,0.7312273979187012,0.3037333488464355,0.3037333488464355,1.0,1.0,-3.68272852897644,0.8102805018424988,2.872448205947876,-0.0180365238338708,0.8454604148864746,0.8454604148864746,0.0,295.5655517578125,302.0,59869.6328125,0.0,4710.56201171875,1.0,278.8578491210937,282.9349060058594,295.24029541015625,299.1146850585937,293.1499938964844,293.1499938964844,279.1499938964844,38716.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959928035736084,1.0,0.0,0.0,3.508556842803955,3.508579969406128,8.213917226385092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.51171875,0.0,1400.96337890625,1895.4371337890625,0.0,3951.9443359375,0.876154899597168,1.0,0.0,3.0,1.0,0.0
18112020,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.788493275642395,0.4505576491355896,0.4114091992378235,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.910847544670105,0.7031440138816833,0.6696165204048157,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8692327737808228,0.6133812665939331,0.4317807853221893,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7736003398895264,0.4256795048713684,0.4096680879592895,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6483811736106873,0.2471068799495697,1.146755933761597,284.9984741210937,284.95001220703125,300.8778076171875,292.2008056640625,298.0677185058594,297.2508850097656,284.99774169921875,1.0,0.7329789400100708,0.3033562898635864,0.3033562898635864,1.0,1.0,-3.686294078826904,0.8100244998931885,2.876269578933716,-0.0192234255373477,0.9287285208702089,0.9287285208702089,0.0,298.3015441894531,305.0,59241.19140625,0.0,4737.9423828125,1.0,279.1413269042969,283.0489501953125,295.1812744140625,298.945556640625,293.1499938964844,293.1499938964844,278.8500061035156,33481.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524428844451904,1.0,0.0,0.0,3.6245062351226807,3.6245296001434326,8.765788948039699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5048828125,0.0,1486.2783203125,1895.4371337890625,0.0,3884.94287109375,0.8978118896484375,1.0,0.0,3.0,1.0,0.0
18112080,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.788493275642395,0.4505576491355896,0.4114091992378235,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.910847544670105,0.7031440138816833,0.6696165204048157,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8692327737808228,0.6133812665939331,0.4317807853221893,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7736003398895264,0.4256795048713684,0.4096680879592895,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6483811736106873,0.2471068799495697,1.146755933761597,284.9984741210937,284.95001220703125,300.8778076171875,292.2008056640625,298.0677185058594,297.2508850097656,284.99774169921875,1.0,0.7329789400100708,0.3033562898635864,0.3033562898635864,1.0,1.0,-3.686294078826904,0.8100244998931885,2.876269578933716,-0.0192234255373477,0.9287285208702089,0.9287285208702089,0.0,298.3015441894531,305.0,59241.19140625,0.0,4737.9423828125,1.0,279.1413269042969,283.0489501953125,295.1812744140625,298.945556640625,293.1499938964844,293.1499938964844,278.8500061035156,33481.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524428844451904,1.0,0.0,0.0,3.6245062351226807,3.6245296001434326,8.765788948039699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5048828125,0.0,1486.2783203125,1895.4371337890625,0.0,3884.94287109375,0.8978118896484375,1.0,0.0,3.0,1.0,0.0
18112140,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7857838273048401,0.4490804970264435,0.4104492366313934,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9078622460365297,0.7018292546272278,0.6688017249107361,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8687933087348938,0.6168708205223083,0.4344660341739654,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7716290354728699,0.4254106283187866,0.4097292423248291,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6467617154121399,0.2468651831150055,1.1468716859817505,284.9068908691406,284.95001220703125,300.8587646484375,292.1856994628906,298.06005859375,297.2467041015625,284.907470703125,1.0,0.7346789240837097,0.3029792606830597,0.3029792606830597,1.0,1.0,-3.68761157989502,0.8091403245925903,2.87847113609314,-0.0203109998255968,0.8451055288314819,0.8451055288314819,0.0,301.6269836425781,308.0,59870.3515625,0.0,4762.6455078125,1.0,278.8585510253906,282.9345703125,295.2096862792969,299.0834350585937,293.1499938964844,293.1499938964844,279.1499938964844,38551.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960959792137146,1.0,0.0,0.0,3.510060787200928,3.5100839138031006,8.220960125981946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7900390625,0.0,1401.3367919921875,1895.4371337890625,0.0,3961.136962890625,0.8763079047203064,1.0,0.0,3.0,1.0,0.0
18112200,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7857838273048401,0.4490804970264435,0.4104492366313934,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9078622460365297,0.7018292546272278,0.6688017249107361,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8687933087348938,0.6168708205223083,0.4344660341739654,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7716290354728699,0.4254106283187866,0.4097292423248291,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6467617154121399,0.2468651831150055,1.1468716859817505,284.9068908691406,284.95001220703125,300.8587646484375,292.1856994628906,298.06005859375,297.2467041015625,284.907470703125,1.0,0.7346789240837097,0.3029792606830597,0.3029792606830597,1.0,1.0,-3.68761157989502,0.8091403245925903,2.87847113609314,-0.0203109998255968,0.8451055288314819,0.8451055288314819,0.0,301.6269836425781,308.0,59870.3515625,0.0,4762.6455078125,1.0,278.8585510253906,282.9345703125,295.2096862792969,299.0834350585937,293.1499938964844,293.1499938964844,279.1499938964844,38551.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960959792137146,1.0,0.0,0.0,3.510060787200928,3.5100839138031006,8.220960125981946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7900390625,0.0,1401.3367919921875,1895.4371337890625,0.0,3961.136962890625,0.8763079047203064,1.0,0.0,3.0,1.0,0.0
18112260,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7838279604911804,0.4486429989337921,0.4099218249320984,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.905692994594574,0.7015380859375,0.6683650612831116,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8690844774246216,0.6214466691017151,0.437516450881958,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7702442407608032,0.4257824122905731,0.4099998772144317,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6455913186073303,0.2470049411058426,1.147397756576538,284.9983825683594,284.95001220703125,300.8393859863281,292.1703186035156,298.0598449707031,297.2518615722656,284.99761962890625,1.0,0.7364059686660767,0.3026303350925445,0.3026303350925445,1.0,1.0,-3.6910712718963614,0.8089419007301331,2.882129430770874,-0.0214145425707101,0.9282588958740234,0.9282588958740234,0.0,304.3541564941406,311.0,59222.77734375,0.0,4789.74951171875,1.0,279.1413269042969,283.04931640625,295.1507568359375,298.9136962890625,293.1499938964844,293.1499938964844,278.8500061035156,33487.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535043239593506,1.0,0.0,0.0,3.623038291931152,3.623061418533325,8.758689205023984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.6923828125,0.0,1484.720947265625,1895.4371337890625,0.0,3894.4765625,0.8974876403808594,1.0,0.0,3.0,1.0,0.0
18112320,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7838279604911804,0.4486429989337921,0.4099218249320984,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.905692994594574,0.7015380859375,0.6683650612831116,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8690844774246216,0.6214466691017151,0.437516450881958,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7702442407608032,0.4257824122905731,0.4099998772144317,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6455913186073303,0.2470049411058426,1.147397756576538,284.9983825683594,284.95001220703125,300.8393859863281,292.1703186035156,298.0598449707031,297.2518615722656,284.99761962890625,1.0,0.7364059686660767,0.3026303350925445,0.3026303350925445,1.0,1.0,-3.6910712718963614,0.8089419007301331,2.882129430770874,-0.0214145425707101,0.9282588958740234,0.9282588958740234,0.0,304.3541564941406,311.0,59222.77734375,0.0,4789.74951171875,1.0,279.1413269042969,283.04931640625,295.1507568359375,298.9136962890625,293.1499938964844,293.1499938964844,278.8500061035156,33487.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535043239593506,1.0,0.0,0.0,3.623038291931152,3.623061418533325,8.758689205023984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.6923828125,0.0,1484.720947265625,1895.4371337890625,0.0,3894.4765625,0.8974876403808594,1.0,0.0,3.0,1.0,0.0
18112380,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.781190037727356,0.4471638798713684,0.4089590907096863,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9028916954994202,0.7001456618309021,0.6674767732620239,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8686864376068115,0.6249536871910095,0.4402152001857757,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7683271169662476,0.4254880547523498,0.4100372493267059,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6440284848213196,0.2467546910047531,1.1474766731262207,284.9068908691406,284.95001220703125,300.8196716308594,292.1547241210937,298.05206298828125,297.2476806640625,284.9075012207031,1.0,0.7380804419517517,0.3022814095020294,0.3022814095020294,1.0,1.0,-3.692240238189697,0.8081079721450806,2.8841323852539062,-0.0224191527813673,0.8447235226631165,0.8447235226631165,0.0,307.6790466308594,314.0,59848.07421875,0.0,4814.07080078125,1.0,278.8585510253906,282.93511962890625,295.1787109375,299.0508728027344,293.1499938964844,293.1499938964844,279.1499938964844,38556.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620238542556764,1.0,0.0,0.0,3.508291482925415,3.508314609527588,8.212675197682984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.9794921875,0.0,1399.53662109375,1895.4371337890625,0.0,3970.606201171875,0.8759200572967529,1.0,0.0,3.0,1.0,0.0
18112440,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.781190037727356,0.4471638798713684,0.4089590907096863,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9028916954994202,0.7001456618309021,0.6674767732620239,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8686864376068115,0.6249536871910095,0.4402152001857757,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7683271169662476,0.4254880547523498,0.4100372493267059,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6440284848213196,0.2467546910047531,1.1474766731262207,284.9068908691406,284.95001220703125,300.8196716308594,292.1547241210937,298.05206298828125,297.2476806640625,284.9075012207031,1.0,0.7380804419517517,0.3022814095020294,0.3022814095020294,1.0,1.0,-3.692240238189697,0.8081079721450806,2.8841323852539062,-0.0224191527813673,0.8447235226631165,0.8447235226631165,0.0,307.6790466308594,314.0,59848.07421875,0.0,4814.07080078125,1.0,278.8585510253906,282.93511962890625,295.1787109375,299.0508728027344,293.1499938964844,293.1499938964844,279.1499938964844,38556.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620238542556764,1.0,0.0,0.0,3.508291482925415,3.508314609527588,8.212675197682984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.9794921875,0.0,1399.53662109375,1895.4371337890625,0.0,3970.606201171875,0.8759200572967529,1.0,0.0,3.0,1.0,0.0
18112500,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7799886465072632,0.446892499923706,0.4085254669189453,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9016153812408448,0.6998922824859619,0.6670332551002502,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8686051964759827,0.6272085905075073,0.4416142404079437,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7674410939216614,0.4256066381931305,0.4100394248962402,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6432867050170898,0.2467742562294006,1.147357702255249,285.0107421875,284.95001220703125,300.8097229003906,292.1468200683594,298.0514831542969,297.24969482421875,285.01123046875,1.0,0.7388681173324585,0.3021069467067718,0.3021069467067718,1.0,1.0,-3.692720413208008,0.8076670169830322,2.885053396224976,-0.0230600908398628,0.9176327586174012,0.9176327586174012,0.0,309.2113952636719,314.0,59072.0625,0.0,4825.130859375,1.0,279.0983581542969,283.0606994628906,295.11871337890625,298.83740234375,293.1499938964844,293.1499938964844,279.1499938964844,34051.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564071297645568,1.0,0.0,0.0,3.558373212814331,3.5583958625793457,8.448824360129947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.298828125,0.0,1419.3851318359375,1895.4371337890625,0.0,3920.49462890625,0.8849528431892395,1.0,0.0,3.0,1.0,0.0
18112560,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7792776226997375,0.4467198848724365,0.4084204137325287,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.900831699371338,0.6997742652893066,0.6669592261314392,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.868995726108551,0.6295584440231323,0.443278431892395,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7669708728790283,0.425833910703659,0.4102798700332641,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6428914070129395,0.2468853592872619,1.1479531526565552,284.9979553222656,284.95001220703125,300.7996826171875,292.1388854980469,298.0517272949219,297.2528686523437,284.99688720703125,1.0,0.7397807836532593,0.3019327521324157,0.3019327521324157,1.0,1.0,-3.695511102676392,0.8078587651252747,2.8876521587371826,-0.0235348716378211,0.9275121688842772,0.9275121688842772,0.0,310.41217041015625,317.0,59199.7734375,0.0,4840.7470703125,1.0,279.14227294921875,283.0492248535156,295.118408203125,298.8798828125,293.1499938964844,293.1499938964844,278.8500061035156,33418.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545129537582396,1.0,0.0,0.0,3.622926235198975,3.622949361801148,8.75814748724224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.203125,0.0,1484.08154296875,1895.4371337890625,0.0,3903.526123046875,0.8971887826919556,1.0,0.0,3.0,1.0,0.0
18112620,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7767211198806763,0.4452386200428009,0.4074618220329284,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8981292247772217,0.6983062624931335,0.6660064458847046,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8686447739601135,0.6330791711807251,0.4459939002990722,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7651140093803406,0.4255147576332092,0.4102980494499206,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6413878202438354,0.2466272860765457,1.148007869720459,284.9069519042969,284.95001220703125,300.7794494628906,292.1228332519531,298.0437927246094,297.2486572265625,284.90753173828125,1.0,0.741431713104248,0.3015843331813812,0.3015843331813812,1.0,1.0,-3.696575403213501,0.80699622631073,2.889579057693481,-0.0245421919971704,0.8442724943161011,0.8442724943161011,0.0,313.729248046875,320.0,59819.28515625,0.0,4864.7607421875,1.0,278.85858154296875,282.9358215332031,295.1468505859375,299.0169372558594,293.1499938964844,293.1499938964844,279.1499938964844,38561.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630745649337769,1.0,0.0,0.0,3.50600528717041,3.506028413772583,8.201974992516625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.35009765625,0.0,1397.1988525390625,1895.4371337890625,0.0,3979.94482421875,0.875420331954956,1.0,0.0,3.0,1.0,0.0
18112680,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7767211198806763,0.4452386200428009,0.4074618220329284,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8981292247772217,0.6983062624931335,0.6660064458847046,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8686447739601135,0.6330791711807251,0.4459939002990722,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7651140093803406,0.4255147576332092,0.4102980494499206,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6413878202438354,0.2466272860765457,1.148007869720459,284.9069519042969,284.95001220703125,300.7794494628906,292.1228332519531,298.0437927246094,297.2486572265625,284.90753173828125,1.0,0.741431713104248,0.3015843331813812,0.3015843331813812,1.0,1.0,-3.696575403213501,0.80699622631073,2.889579057693481,-0.0245421919971704,0.8442724943161011,0.8442724943161011,0.0,313.729248046875,320.0,59819.28515625,0.0,4864.7607421875,1.0,278.85858154296875,282.9358215332031,295.1468505859375,299.0169372558594,293.1499938964844,293.1499938964844,279.1499938964844,38561.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630745649337769,1.0,0.0,0.0,3.50600528717041,3.506028413772583,8.201974992516625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.35009765625,0.0,1397.1988525390625,1895.4371337890625,0.0,3979.94482421875,0.875420331954956,1.0,0.0,3.0,1.0,0.0
18112740,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7748695611953735,0.4447856545448303,0.4069239795207977,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8960966467857361,0.69785475730896,0.6654230356216431,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.868986189365387,0.637706458568573,0.4490773677825928,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7637997269630432,0.4258348941802978,0.4105214178562164,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6402934193611145,0.2467497885227203,1.1484605073928833,284.9979858398437,284.95001220703125,300.7590026855469,292.10662841796875,298.0433349609375,297.2538452148437,284.9972229003906,1.0,0.7431092858314514,0.3012359142303467,0.3012359142303467,1.0,1.0,-3.699740648269653,0.80671626329422,2.893024444580078,-0.0256623364984989,0.9269658923149108,0.9269658923149108,0.0,316.456298828125,323.0,59168.11328125,0.0,4891.16552734375,1.0,279.14129638671875,283.0502319335937,295.08697509765625,298.84600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33497.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556073546409608,1.0,0.0,0.0,3.618808507919312,3.618831872940064,8.73825115377258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.11328125,0.0,1480.1771240234375,1895.4371337890625,0.0,3913.334228515625,0.8965448141098022,1.0,0.0,3.0,1.0,0.0
18112800,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7748695611953735,0.4447856545448303,0.4069239795207977,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8960966467857361,0.69785475730896,0.6654230356216431,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.868986189365387,0.637706458568573,0.4490773677825928,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7637997269630432,0.4258348941802978,0.4105214178562164,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6402934193611145,0.2467497885227203,1.1484605073928833,284.9979858398437,284.95001220703125,300.7590026855469,292.10662841796875,298.0433349609375,297.2538452148437,284.9972229003906,1.0,0.7431092858314514,0.3012359142303467,0.3012359142303467,1.0,1.0,-3.699740648269653,0.80671626329422,2.893024444580078,-0.0256623364984989,0.9269658923149108,0.9269658923149108,0.0,316.456298828125,323.0,59168.11328125,0.0,4891.16552734375,1.0,279.14129638671875,283.0502319335937,295.08697509765625,298.84600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33497.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556073546409608,1.0,0.0,0.0,3.618808507919312,3.618831872940064,8.73825115377258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.11328125,0.0,1480.1771240234375,1895.4371337890625,0.0,3913.334228515625,0.8965448141098022,1.0,0.0,3.0,1.0,0.0
18112860,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7723731398582458,0.4433029890060425,0.4059554040431976,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8934183120727539,0.6963115334510803,0.6643913388252258,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8686583042144775,0.6412392258644104,0.4517961740493774,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7619839310646057,0.4254907071590423,0.4105116426944732,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.638831377029419,0.2464834302663803,1.1484681367874146,284.906982421875,284.95001220703125,300.73834228515625,292.0902709960937,298.0353088378906,297.2496032714844,284.9075622558594,1.0,0.7447338104248047,0.3008815348148346,0.3008815348148346,1.0,1.0,-3.7006118297576895,0.8057804703712463,2.8948311805725098,-0.0267032198607921,0.8437110185623169,0.8437110185623169,0.0,319.7805480957031,326.0,59785.16015625,0.0,4914.705078125,1.0,278.85858154296875,282.9366149902344,295.1142578125,298.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,38566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641231298446656,1.0,0.0,0.0,3.5033421516418457,3.5033652782440186,8.189519462575845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.068359375,0.0,1394.4732666015625,1895.4371337890625,0.0,3989.25341796875,0.8748324513435364,1.0,0.0,3.0,1.0,0.0
18112920,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7723731398582458,0.4433029890060425,0.4059554040431976,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8934183120727539,0.6963115334510803,0.6643913388252258,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8686583042144775,0.6412392258644104,0.4517961740493774,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7619839310646057,0.4254907071590423,0.4105116426944732,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.638831377029419,0.2464834302663803,1.1484681367874146,284.906982421875,284.95001220703125,300.73834228515625,292.0902709960937,298.0353088378906,297.2496032714844,284.9075622558594,1.0,0.7447338104248047,0.3008815348148346,0.3008815348148346,1.0,1.0,-3.7006118297576895,0.8057804703712463,2.8948311805725098,-0.0267032198607921,0.8437110185623169,0.8437110185623169,0.0,319.7805480957031,326.0,59785.16015625,0.0,4914.705078125,1.0,278.85858154296875,282.9366149902344,295.1142578125,298.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,38566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641231298446656,1.0,0.0,0.0,3.5033421516418457,3.5033652782440186,8.189519462575845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.068359375,0.0,1394.4732666015625,1895.4371337890625,0.0,3989.25341796875,0.8748324513435364,1.0,0.0,3.0,1.0,0.0
18112980,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7705740332603455,0.4428429305553436,0.4054132103919983,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.891404926776886,0.6957804560661316,0.6637356281280518,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.869021475315094,0.6458883285522461,0.4548937380313873,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7607032656669617,0.4257857203483581,0.4107121527194977,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6377710700035095,0.2465979009866714,1.1488865613937378,284.9977722167969,284.95001220703125,300.717529296875,292.0737609863281,298.0347900390625,297.2548217773437,284.9970397949219,1.0,0.7463870048522949,0.3005271553993225,0.3005271553993225,1.0,1.0,-3.7036330699920654,0.8054389357566833,2.8981940746307373,-0.0278529413044452,0.9261501431465148,0.9261501431465148,0.0,322.5066833496094,329.0,59132.4140625,0.0,4940.75390625,1.0,279.1412658691406,283.05084228515625,295.0540466308594,298.810546875,293.1499938964844,293.1499938964844,278.8500061035156,33501.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566391110420228,1.0,0.0,0.0,3.616028308868408,3.616051435470581,8.724829285711166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.51171875,0.0,1477.1832275390625,1895.4371337890625,0.0,3922.5703125,0.8959240913391113,1.0,0.0,3.0,1.0,0.0
18113040,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7705740332603455,0.4428429305553436,0.4054132103919983,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.891404926776886,0.6957804560661316,0.6637356281280518,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.869021475315094,0.6458883285522461,0.4548937380313873,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7607032656669617,0.4257857203483581,0.4107121527194977,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6377710700035095,0.2465979009866714,1.1488865613937378,284.9977722167969,284.95001220703125,300.717529296875,292.0737609863281,298.0347900390625,297.2548217773437,284.9970397949219,1.0,0.7463870048522949,0.3005271553993225,0.3005271553993225,1.0,1.0,-3.7036330699920654,0.8054389357566833,2.8981940746307373,-0.0278529413044452,0.9261501431465148,0.9261501431465148,0.0,322.5066833496094,329.0,59132.4140625,0.0,4940.75390625,1.0,279.1412658691406,283.05084228515625,295.0540466308594,298.810546875,293.1499938964844,293.1499938964844,278.8500061035156,33501.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566391110420228,1.0,0.0,0.0,3.616028308868408,3.616051435470581,8.724829285711166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.51171875,0.0,1477.1832275390625,1895.4371337890625,0.0,3922.5703125,0.8959240913391113,1.0,0.0,3.0,1.0,0.0
18113100,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7696042656898499,0.4421461224555969,0.4051057696342468,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8903337717056274,0.6950446963310242,0.6633929014205933,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.869116485118866,0.6476985812187195,0.456403911113739,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7600257992744446,0.4256576001644134,0.4108279943466186,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6372328996658325,0.2465080022811889,1.1492639780044556,284.8813781738281,284.95001220703125,300.70709228515625,292.06549072265625,298.0310974121094,297.25323486328125,284.88067626953125,1.0,0.7472569942474365,0.3003499805927276,0.3003499805927276,1.0,1.0,-3.705268621444702,0.8052968978881836,2.8999717235565186,-0.0282883532345294,0.844689130783081,0.844689130783081,0.0,323.9872436523437,329.0,59969.7421875,0.0,4954.88623046875,1.0,278.8985595703125,282.9113464355469,295.099609375,299.0150146484375,293.1499938964844,293.1499938964844,278.8500061035156,37934.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629375338554382,1.0,0.0,0.0,3.5753211975097656,3.5753448009490967,8.529497677045583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2333984375,0.0,1465.8370361328125,1895.4371337890625,0.0,3978.727783203125,0.887874186038971,1.0,0.0,3.0,1.0,0.0
18113160,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7681567668914795,0.4413575232028961,0.4044485688209533,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8887704014778137,0.6941613554954529,0.6626396775245667,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8687328100204468,0.6494283080101013,0.4576252400875091,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7589427828788757,0.4254173040390014,0.4106840193271637,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.636359691619873,0.2463244646787643,1.148874282836914,284.9072570800781,284.95001220703125,300.69659423828125,292.05718994140625,298.0266418457031,297.25054931640625,284.9083251953125,1.0,0.7479889392852783,0.3001829087734222,0.3001829087734222,1.0,1.0,-3.704401016235352,0.8045044541358948,2.8998966217041016,-0.0288667250424623,0.8432057499885559,0.8432057499885559,0.0,325.82379150390625,332.0,59729.20703125,0.0,4963.98193359375,1.0,278.8579406738281,282.9383850097656,295.08184814453125,298.9461975097656,293.1499938964844,293.1499938964844,279.1499938964844,38742.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651892185211182,1.0,0.0,0.0,3.4974846839904785,3.497507810592652,8.162157314473006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.00634765625,0.0,1389.67822265625,1895.4371337890625,0.0,3998.7060546875,0.8737323880195618,1.0,0.0,3.0,1.0,0.0
