time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113220,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7663988471031189,0.4408905506134033,0.4038945436477661,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8867657780647278,0.693550705909729,0.6619038581848145,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8691046237945557,0.6540971398353577,0.4607288539409637,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7576858997344971,0.425687313079834,0.4108574092388153,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6353240013122559,0.2464310079813003,1.1492488384246826,284.9974670410156,284.95001220703125,300.6755676269531,292.0404968261719,298.0260925292969,297.2557678222656,284.9967346191406,1.0,0.7496166229248047,0.2998488247394562,0.2998488247394562,1.0,1.0,-3.707233190536499,0.8041762113571167,2.903057098388672,-0.0299638342112302,0.9252397418022156,0.9252397418022156,0.0,328.55731201171875,335.0,59092.19140625,0.0,4989.587890625,1.0,279.1412353515625,283.05145263671875,295.02069091796875,298.7743530273437,293.1499938964844,293.1499938964844,278.8500061035156,33505.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957654356956482,1.0,0.0,0.0,3.612957000732422,3.6129801273345934,8.710014185453474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.2333984375,0.0,1473.8719482421875,1895.4371337890625,0.0,3931.649169921875,0.8952366709709167,1.0,0.0,3.0,1.0,0.0
18113280,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7663988471031189,0.4408905506134033,0.4038945436477661,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8867657780647278,0.693550705909729,0.6619038581848145,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8691046237945557,0.6540971398353577,0.4607288539409637,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7576858997344971,0.425687313079834,0.4108574092388153,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6353240013122559,0.2464310079813003,1.1492488384246826,284.9974670410156,284.95001220703125,300.6755676269531,292.0404968261719,298.0260925292969,297.2557678222656,284.9967346191406,1.0,0.7496166229248047,0.2998488247394562,0.2998488247394562,1.0,1.0,-3.707233190536499,0.8041762113571167,2.903057098388672,-0.0299638342112302,0.9252397418022156,0.9252397418022156,0.0,328.55731201171875,335.0,59092.19140625,0.0,4989.587890625,1.0,279.1412353515625,283.05145263671875,295.02069091796875,298.7743530273437,293.1499938964844,293.1499938964844,278.8500061035156,33505.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957654356956482,1.0,0.0,0.0,3.612957000732422,3.6129801273345934,8.710014185453474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.2333984375,0.0,1473.8719482421875,1895.4371337890625,0.0,3931.649169921875,0.8952366709709167,1.0,0.0,3.0,1.0,0.0
18113340,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7640413641929626,0.4394051730632782,0.4029205739498138,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.884157121181488,0.6918582320213318,0.6607294082641602,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8688341975212097,0.6576454639434814,0.4634602963924408,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7559633851051331,0.4252952933311462,0.4108018577098846,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6339467167854309,0.2461502104997635,1.14919114112854,284.9071655273437,284.95001220703125,300.6544494628906,292.0237731933594,298.0179138183594,297.2514953613281,284.90771484375,1.0,0.751192033290863,0.2995147109031677,0.2995147109031677,1.0,1.0,-3.707807540893554,0.8032237887382507,2.9045839309692383,-0.0309557374566793,0.8424127697944641,0.8424127697944641,0.0,331.8802490234375,338.0,59700.6171875,0.0,5012.3173828125,1.0,278.858642578125,282.93865966796875,295.0476989746094,298.9093933105469,293.1499938964844,293.1499938964844,279.1499938964844,38574.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661515951156616,1.0,0.0,0.0,3.4966986179351807,3.4967215061187744,8.158488071785541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.66943359375,0.0,1387.657958984375,1895.4371337890625,0.0,4007.228515625,0.8733693957328796,1.0,0.0,3.0,1.0,0.0
18113400,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7640413641929626,0.4394051730632782,0.4029205739498138,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.884157121181488,0.6918582320213318,0.6607294082641602,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8688341975212097,0.6576454639434814,0.4634602963924408,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7559633851051331,0.4252952933311462,0.4108018577098846,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6339467167854309,0.2461502104997635,1.14919114112854,284.9071655273437,284.95001220703125,300.6544494628906,292.0237731933594,298.0179138183594,297.2514953613281,284.90771484375,1.0,0.751192033290863,0.2995147109031677,0.2995147109031677,1.0,1.0,-3.707807540893554,0.8032237887382507,2.9045839309692383,-0.0309557374566793,0.8424127697944641,0.8424127697944641,0.0,331.8802490234375,338.0,59700.6171875,0.0,5012.3173828125,1.0,278.858642578125,282.93865966796875,295.0476989746094,298.9093933105469,293.1499938964844,293.1499938964844,279.1499938964844,38574.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661515951156616,1.0,0.0,0.0,3.4966986179351807,3.4967215061187744,8.158488071785541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.66943359375,0.0,1387.657958984375,1895.4371337890625,0.0,4007.228515625,0.8733693957328796,1.0,0.0,3.0,1.0,0.0
18113460,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7623433470726013,0.4389296472072601,0.4023686647415161,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8821816444396973,0.6911683678627014,0.6599293947219849,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.869232177734375,0.6623289585113525,0.4665797352790832,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7547447681427002,0.4255404472351074,0.4109573364257812,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.63294517993927,0.2462495565414428,1.14954674243927,284.997314453125,284.95001220703125,300.6333312988281,292.00701904296875,298.017333984375,297.2567138671875,284.99658203125,1.0,0.7527974247932434,0.2992092669010162,0.2992092669010162,1.0,1.0,-3.710540294647217,0.8029580116271973,2.9075822830200195,-0.0319647155702114,0.9242677092552184,0.9242677092552184,0.0,334.605712890625,341.0,59046.8203125,0.0,5037.63623046875,1.0,279.1412048339844,283.0523376464844,294.98712158203125,298.737548828125,293.1499938964844,293.1499938964844,278.8500061035156,33508.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586337804794312,1.0,0.0,0.0,3.609366655349731,3.609389781951904,8.692712185620621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.2900390625,0.0,1469.9957275390625,1895.4371337890625,0.0,3940.39794921875,0.8944334983825684,1.0,0.0,3.0,1.0,0.0
18113520,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7623433470726013,0.4389296472072601,0.4023686647415161,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8821816444396973,0.6911683678627014,0.6599293947219849,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.869232177734375,0.6623289585113525,0.4665797352790832,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7547447681427002,0.4255404472351074,0.4109573364257812,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.63294517993927,0.2462495565414428,1.14954674243927,284.997314453125,284.95001220703125,300.6333312988281,292.00701904296875,298.017333984375,297.2567138671875,284.99658203125,1.0,0.7527974247932434,0.2992092669010162,0.2992092669010162,1.0,1.0,-3.710540294647217,0.8029580116271973,2.9075822830200195,-0.0319647155702114,0.9242677092552184,0.9242677092552184,0.0,334.605712890625,341.0,59046.8203125,0.0,5037.63623046875,1.0,279.1412048339844,283.0523376464844,294.98712158203125,298.737548828125,293.1499938964844,293.1499938964844,278.8500061035156,33508.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586337804794312,1.0,0.0,0.0,3.609366655349731,3.609389781951904,8.692712185620621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.2900390625,0.0,1469.9957275390625,1895.4371337890625,0.0,3940.39794921875,0.8944334983825684,1.0,0.0,3.0,1.0,0.0
18113580,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7600532174110413,0.4374426901340484,0.4013917744159698,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8796089887619019,0.6894038319587708,0.6586858630180359,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8689860701560974,0.6658807992935181,0.4693145155906677,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7530658841133118,0.4251251816749573,0.4108796417713165,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6316042542457581,0.2459623962640762,1.1494605541229248,284.9073181152344,284.95001220703125,300.6121520996094,291.9902648925781,298.0091247558594,297.2524108886719,284.9078674316406,1.0,0.7543491721153259,0.2989037930965423,0.2989037930965423,1.0,1.0,-3.710971117019653,0.8020605444908142,2.9089105129241943,-0.0328694954514503,0.8416825532913208,0.8416825532913208,0.0,337.9281616210937,344.0,59651.27734375,0.0,5059.9658203125,1.0,278.8586730957031,282.9398803710937,295.0141296386719,298.87237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38575.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967123568058014,1.0,0.0,0.0,3.4928057193756104,3.492828607559204,8.140332852235588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.75927734375,0.0,1383.65283203125,1895.4371337890625,0.0,4015.82568359375,0.8725096583366394,1.0,0.0,3.0,1.0,0.0
18113640,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7600532174110413,0.4374426901340484,0.4013917744159698,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8796089887619019,0.6894038319587708,0.6586858630180359,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8689860701560974,0.6658807992935181,0.4693145155906677,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7530658841133118,0.4251251816749573,0.4108796417713165,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6316042542457581,0.2459623962640762,1.1494605541229248,284.9073181152344,284.95001220703125,300.6121520996094,291.9902648925781,298.0091247558594,297.2524108886719,284.9078674316406,1.0,0.7543491721153259,0.2989037930965423,0.2989037930965423,1.0,1.0,-3.710971117019653,0.8020605444908142,2.9089105129241943,-0.0328694954514503,0.8416825532913208,0.8416825532913208,0.0,337.9281616210937,344.0,59651.27734375,0.0,5059.9658203125,1.0,278.8586730957031,282.9398803710937,295.0141296386719,298.87237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38575.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967123568058014,1.0,0.0,0.0,3.4928057193756104,3.492828607559204,8.140332852235588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.75927734375,0.0,1383.65283203125,1895.4371337890625,0.0,4015.82568359375,0.8725096583366394,1.0,0.0,3.0,1.0,0.0
18113700,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.759013295173645,0.4371548295021057,0.4009515941143036,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8784115314483643,0.6889563202857971,0.6580681204795837,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8689746260643005,0.6681858897209167,0.4707388579845428,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7522889375686646,0.4251826405525207,0.4108265340328216,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6309635043144226,0.2459631115198135,1.1492631435394287,285.0099792480469,284.95001220703125,300.6015930175781,291.9818725585937,298.00848388671875,297.2544860839844,285.0103759765625,1.0,0.7550778388977051,0.2987510561943054,0.2987510561943054,1.0,1.0,-3.711103439331055,0.8015938401222229,2.909509658813477,-0.0334584712982177,0.9137812852859496,0.9137812852859496,0.0,339.4560241699219,344.0,58876.578125,0.0,5070.056640625,1.0,279.09796142578125,283.0643005371094,294.9535217285156,298.6585388183594,293.1499938964844,293.1499938964844,279.1499938964844,34048.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614806175231934,1.0,0.0,0.0,3.543128967285156,3.543151617050171,8.376589448744198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6044921875,0.0,1403.3157958984375,1895.4371337890625,0.0,3965.7734375,0.8815484642982483,1.0,0.0,3.0,1.0,0.0
18113760,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7583955526351929,0.4369600117206573,0.4008286595344543,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8776454925537109,0.6886375546455383,0.6578093767166138,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8693892955780029,0.6705778241157532,0.4724363982677459,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7518690824508667,0.425345629453659,0.4110087454319,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6306219100952148,0.2460543513298034,1.1497756242752075,284.99676513671875,284.95001220703125,300.5910339355469,291.9735107421875,298.008544921875,297.25762939453125,284.9957275390625,1.0,0.7559298276901245,0.2985988855361938,0.2985988855361938,1.0,1.0,-3.7135205268859854,0.8017480373382568,2.911772489547729,-0.0338865257799625,0.9230313301086426,0.9230313301086426,0.0,340.65985107421875,347.0,58999.5078125,0.0,5084.83740234375,1.0,279.14215087890625,283.0526123046875,294.95263671875,298.6999206542969,293.1499938964844,293.1499938964844,278.8500061035156,33434.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959538757801056,1.0,0.0,0.0,3.607364416122437,3.60738754272461,8.683070404913451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.189453125,0.0,1467.28125,1895.4371337890625,0.0,3948.47314453125,0.8937026858329773,1.0,0.0,3.0,1.0,0.0
18113820,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7561795115470886,0.4354710578918457,0.3998554944992065,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8751187324523926,0.6868038177490234,0.6565061807632446,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8691732883453369,0.674127995967865,0.4751774072647095,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7502384781837463,0.4249075353145599,0.4109133183956146,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6293184161186218,0.2457613348960876,1.1496729850769043,284.90740966796875,284.95001220703125,300.5699462890625,291.956787109375,298.0003356933594,297.2532958984375,284.907958984375,1.0,0.7574596405029297,0.2982945740222931,0.2982945740222931,1.0,1.0,-3.713850259780884,0.8008261322975159,2.9130241870880127,-0.0347896553575992,0.8408905863761902,0.8408905863761902,0.0,343.974609375,350.0,59598.55859375,0.0,5106.841796875,1.0,278.85870361328125,282.941162109375,294.9806213378906,298.83514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38579.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680602550506592,1.0,0.0,0.0,3.488642930984497,3.488665819168091,8.120940151457035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.51171875,0.0,1379.3994140625,1895.4371337890625,0.0,4024.1015625,0.8715799450874329,1.0,0.0,3.0,1.0,0.0
18113880,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7561795115470886,0.4354710578918457,0.3998554944992065,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8751187324523926,0.6868038177490234,0.6565061807632446,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8691732883453369,0.674127995967865,0.4751774072647095,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7502384781837463,0.4249075353145599,0.4109133183956146,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6293184161186218,0.2457613348960876,1.1496729850769043,284.90740966796875,284.95001220703125,300.5699462890625,291.956787109375,298.0003356933594,297.2532958984375,284.907958984375,1.0,0.7574596405029297,0.2982945740222931,0.2982945740222931,1.0,1.0,-3.713850259780884,0.8008261322975159,2.9130241870880127,-0.0347896553575992,0.8408905863761902,0.8408905863761902,0.0,343.974609375,350.0,59598.55859375,0.0,5106.841796875,1.0,278.85870361328125,282.941162109375,294.9806213378906,298.83514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38579.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680602550506592,1.0,0.0,0.0,3.488642930984497,3.488665819168091,8.120940151457035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.51171875,0.0,1379.3994140625,1895.4371337890625,0.0,4024.1015625,0.8715799450874329,1.0,0.0,3.0,1.0,0.0
18113940,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7545759081840515,0.4349788427352905,0.3992927670478821,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8731842637062073,0.6859632134437561,0.6555692553520203,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8695944547653198,0.6788301467895508,0.4783082902431488,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7490746378898621,0.4251033663749695,0.4110246002674103,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6283623576164246,0.2458466589450836,1.1499722003936768,284.996826171875,284.95001220703125,300.5489501953125,291.9401550292969,297.9997253417969,297.2584533691406,284.99609375,1.0,0.7590192556381226,0.2979902327060699,0.2979902327060699,1.0,1.0,-3.71629810333252,0.8004863262176514,2.915811777114868,-0.0358069464564323,0.9221092462539672,0.9221092462539672,0.0,346.70074462890625,353.0,58945.05859375,0.0,5131.42578125,1.0,279.1411437988281,283.0541076660156,294.9200439453125,298.6632995605469,293.1499938964844,293.1499938964844,278.8500061035156,33512.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605059623718262,1.0,0.0,0.0,3.6014320850372314,3.6014552116394043,8.654535008645325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0439453125,0.0,1461.435791015625,1895.4371337890625,0.0,3957.094970703125,0.8926551938056946,1.0,0.0,3.0,1.0,0.0
18114000,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7545759081840515,0.4349788427352905,0.3992927670478821,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8731842637062073,0.6859632134437561,0.6555692553520203,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8695944547653198,0.6788301467895508,0.4783082902431488,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7490746378898621,0.4251033663749695,0.4110246002674103,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6283623576164246,0.2458466589450836,1.1499722003936768,284.996826171875,284.95001220703125,300.5489501953125,291.9401550292969,297.9997253417969,297.2584533691406,284.99609375,1.0,0.7590192556381226,0.2979902327060699,0.2979902327060699,1.0,1.0,-3.71629810333252,0.8004863262176514,2.915811777114868,-0.0358069464564323,0.9221092462539672,0.9221092462539672,0.0,346.70074462890625,353.0,58945.05859375,0.0,5131.42578125,1.0,279.1411437988281,283.0541076660156,294.9200439453125,298.6632995605469,293.1499938964844,293.1499938964844,278.8500061035156,33512.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605059623718262,1.0,0.0,0.0,3.6014320850372314,3.6014552116394043,8.654535008645325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0439453125,0.0,1461.435791015625,1895.4371337890625,0.0,3957.094970703125,0.8926551938056946,1.0,0.0,3.0,1.0,0.0
18114060,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7524139285087585,0.4334889352321625,0.3983098864555359,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8706870675086975,0.6840643286705017,0.6541954278945923,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8693869709968567,0.6823757290840149,0.4810405373573303,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7474757432937622,0.4246424734592438,0.4109028577804565,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6270800828933716,0.2455473393201828,1.1498301029205322,284.9075622558594,284.95001220703125,300.5280456542969,291.9236145019531,297.9915466308594,297.25408935546875,284.9080810546875,1.0,0.7605245113372803,0.29768106341362,0.29768106341362,1.0,1.0,-3.71644139289856,0.7994977831840515,2.916943550109864,-0.0367372967302799,0.8400532007217407,0.8400532007217407,0.0,350.0220947265625,356.0,59542.109375,0.0,5152.93798828125,1.0,278.8587341308594,282.9425354003906,294.9473571777344,298.7978820800781,293.1499938964844,293.1499938964844,279.1499938964844,38580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689708352088928,1.0,0.0,0.0,3.4842119216918945,3.4842348098754883,8.100325317172974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.98095703125,0.0,1374.852294921875,1895.4371337890625,0.0,4032.13720703125,0.8706030249595642,1.0,0.0,3.0,1.0,0.0
18114120,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7524139285087585,0.4334889352321625,0.3983098864555359,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8706870675086975,0.6840643286705017,0.6541954278945923,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8693869709968567,0.6823757290840149,0.4810405373573303,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7474757432937622,0.4246424734592438,0.4109028577804565,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6270800828933716,0.2455473393201828,1.1498301029205322,284.9075622558594,284.95001220703125,300.5280456542969,291.9236145019531,297.9915466308594,297.25408935546875,284.9080810546875,1.0,0.7605245113372803,0.29768106341362,0.29768106341362,1.0,1.0,-3.71644139289856,0.7994977831840515,2.916943550109864,-0.0367372967302799,0.8400532007217407,0.8400532007217407,0.0,350.0220947265625,356.0,59542.109375,0.0,5152.93798828125,1.0,278.8587341308594,282.9425354003906,294.9473571777344,298.7978820800781,293.1499938964844,293.1499938964844,279.1499938964844,38580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689708352088928,1.0,0.0,0.0,3.4842119216918945,3.4842348098754883,8.100325317172974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.98095703125,0.0,1374.852294921875,1895.4371337890625,0.0,4032.13720703125,0.8706030249595642,1.0,0.0,3.0,1.0,0.0
18114180,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7508560419082642,0.4329891800880432,0.3977426886558532,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.868776798248291,0.6831548810005188,0.6531960368156433,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8698168396949768,0.687080442905426,0.4841728210449219,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7463377714157104,0.4248144626617431,0.4109928011894226,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6261423826217651,0.2456261962652206,1.1501030921936035,284.99658203125,284.95001220703125,300.5072937011719,291.9071655273437,297.990966796875,297.2592468261719,284.995849609375,1.0,0.7620617747306824,0.29737189412117,0.29737189412117,1.0,1.0,-3.718753099441528,0.7991034984588623,2.919649600982666,-0.0377769246697425,0.9209351539611816,0.9209351539611816,0.0,352.74725341796875,359.0,58889.05859375,0.0,5177.15625,1.0,279.14111328125,283.0550842285156,294.88690185546875,298.626220703125,293.1499938964844,293.1499938964844,278.8500061035156,33513.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613874554634094,1.0,0.0,0.0,3.5970571041107178,3.59708023071289,8.633521701995051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8876953125,0.0,1456.729248046875,1895.4371337890625,0.0,3964.94384765625,0.891674816608429,1.0,0.0,3.0,1.0,0.0
18114240,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7508560419082642,0.4329891800880432,0.3977426886558532,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.868776798248291,0.6831548810005188,0.6531960368156433,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8698168396949768,0.687080442905426,0.4841728210449219,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7463377714157104,0.4248144626617431,0.4109928011894226,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6261423826217651,0.2456261962652206,1.1501030921936035,284.99658203125,284.95001220703125,300.5072937011719,291.9071655273437,297.990966796875,297.2592468261719,284.995849609375,1.0,0.7620617747306824,0.29737189412117,0.29737189412117,1.0,1.0,-3.718753099441528,0.7991034984588623,2.919649600982666,-0.0377769246697425,0.9209351539611816,0.9209351539611816,0.0,352.74725341796875,359.0,58889.05859375,0.0,5177.15625,1.0,279.14111328125,283.0550842285156,294.88690185546875,298.626220703125,293.1499938964844,293.1499938964844,278.8500061035156,33513.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613874554634094,1.0,0.0,0.0,3.5970571041107178,3.59708023071289,8.633521701995051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8876953125,0.0,1456.729248046875,1895.4371337890625,0.0,3964.94384765625,0.891674816608429,1.0,0.0,3.0,1.0,0.0
18114300,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7500124573707581,0.4322825372219085,0.397420734167099,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8677636384963989,0.6822401285171509,0.6526799201965332,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8699420094490051,0.6888806819915771,0.4856879413127899,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7457340359687805,0.4246246516704559,0.4110507369041443,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6256647706031799,0.2455183863639831,1.1504034996032717,284.8819580078125,284.95001220703125,300.4969787597656,291.89898681640625,297.9871826171875,297.25750732421875,284.8816223144531,1.0,0.7628715634346008,0.297217309474945,0.297217309474945,1.0,1.0,-3.720006227493286,0.7989276051521301,2.9210784435272217,-0.03815833106637,0.8403145670890808,0.8403145670890808,0.0,354.23211669921875,359.0,59699.51953125,0.0,5190.32763671875,1.0,278.8995361328125,282.9181213378906,294.9326477050781,298.8287353515625,293.1499938964844,293.1499938964844,278.8500061035156,38070.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676531553268432,1.0,0.0,0.0,3.553630352020264,3.5536539554595947,8.42631720843201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1123046875,0.0,1443.6533203125,1895.4371337890625,0.0,4020.505859375,0.8831021785736084,1.0,0.0,3.0,1.0,0.0
18114360,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7487621903419495,0.4314967393875122,0.396763265132904,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8663280010223389,0.6811948418617249,0.6517701745033264,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8696323037147522,0.6906136274337769,0.4869043529033661,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.744782030582428,0.4243313074111938,0.4108540713787079,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6248879432678223,0.2453215718269348,1.1499475240707395,284.9080810546875,284.95001220703125,300.4867248535156,291.8908386230469,297.9827880859375,297.2548217773437,284.9090881347656,1.0,0.7635462880134583,0.2970730066299438,0.2970730066299438,1.0,1.0,-3.7188007831573486,0.7981199622154236,2.9206807613372803,-0.0386764854192733,0.8393819332122803,0.8393819332122803,0.0,356.06121826171875,362.0,59464.1484375,0.0,5198.35107421875,1.0,278.8581237792969,282.9449157714844,294.91522216796875,298.7610168457031,293.1499938964844,293.1499938964844,279.1499938964844,38753.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698737859725952,1.0,0.0,0.0,3.47664737701416,3.476670265197754,8.065190399975108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.13330078125,0.0,1368.3468017578125,1895.4371337890625,0.0,4040.0966796875,0.8691506385803223,1.0,0.0,3.0,1.0,0.0
18114420,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7472390532493591,0.4309900999069214,0.3961847126483917,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8644352555274963,0.6802218556404114,0.6507057547569275,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8700591325759888,0.6953173875808716,0.4900284707546234,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7436614036560059,0.424479991197586,0.4109188020229339,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6239596605300903,0.2453942447900772,1.1501853466033936,284.99627685546875,284.95001220703125,300.4663391113281,291.87469482421875,297.9822998046875,297.2599182128906,284.9955444335937,1.0,0.7650604844093323,0.2967844009399414,0.2967844009399414,1.0,1.0,-3.720937728881836,0.7977453470230103,2.9231925010681152,-0.0396581888198852,0.9197016954421996,0.9197016954421996,0.0,358.7930908203125,365.0,58830.69140625,0.0,5222.1298828125,1.0,279.1410522460937,283.0560607910156,294.8543395996094,298.58953857421875,293.1499938964844,293.1499938964844,278.8500061035156,33515.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622291326522828,1.0,0.0,0.0,3.5925533771514893,3.592576503753662,8.611915518486057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.5673828125,0.0,1451.8934326171875,1895.4371337890625,0.0,3972.431640625,0.8906643986701965,1.0,0.0,3.0,1.0,0.0
18114480,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7472390532493591,0.4309900999069214,0.3961847126483917,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8644352555274963,0.6802218556404114,0.6507057547569275,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8700591325759888,0.6953173875808716,0.4900284707546234,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7436614036560059,0.424479991197586,0.4109188020229339,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6239596605300903,0.2453942447900772,1.1501853466033936,284.99627685546875,284.95001220703125,300.4663391113281,291.87469482421875,297.9822998046875,297.2599182128906,284.9955444335937,1.0,0.7650604844093323,0.2967844009399414,0.2967844009399414,1.0,1.0,-3.720937728881836,0.7977453470230103,2.9231925010681152,-0.0396581888198852,0.9197016954421996,0.9197016954421996,0.0,358.7930908203125,365.0,58830.69140625,0.0,5222.1298828125,1.0,279.1410522460937,283.0560607910156,294.8543395996094,298.58953857421875,293.1499938964844,293.1499938964844,278.8500061035156,33515.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622291326522828,1.0,0.0,0.0,3.5925533771514893,3.592576503753662,8.611915518486057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.5673828125,0.0,1451.8934326171875,1895.4371337890625,0.0,3972.431640625,0.8906643986701965,1.0,0.0,3.0,1.0,0.0
18114540,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7460386753082275,0.4299957454204559,0.395658791065216,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.862998366355896,0.6789051294326782,0.649877667427063,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8700934052467346,0.6976000070571899,0.4919214844703674,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7427824139595032,0.4241613745689392,0.410909354686737,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6232550144195557,0.2452100366353988,1.1503630876541138,284.88922119140625,284.95001220703125,300.4530944824219,291.8641967773437,297.976806640625,297.2568664550781,284.8920288085937,1.0,0.7660749554634094,0.296594887971878,0.296594887971878,1.0,1.0,-3.7217984199523926,0.7973458766937256,2.924452543258667,-0.0401472561061382,0.8371634483337402,0.8371634483337402,0.0,360.8559875488281,365.0,59502.14453125,0.0,5237.81982421875,1.0,278.8786315917969,282.92919921875,294.89923095703125,298.7712097167969,293.1499938964844,293.1499938964844,278.8500061035156,39214.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969730019569397,1.0,0.0,0.0,3.508207559585572,3.5082309246063232,8.212282409658656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.65625,0.0,1404.1822509765625,1895.4371337890625,0.0,4038.829833984375,0.8752978444099426,1.0,0.0,3.0,1.0,0.0
18114600,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7451995611190796,0.4294976592063904,0.3952003717422485,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8620259165763855,0.6782077550888062,0.6492233276367188,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8698839545249939,0.6988372206687927,0.4927486777305603,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7421376705169678,0.4239755570888519,0.4107573628425598,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6227210164070129,0.2450845092535019,1.1500002145767212,284.9083557128906,284.95001220703125,300.4461975097656,291.8587341308594,297.97418212890625,297.25543212890625,284.9091491699219,1.0,0.7665222883224487,0.2964957952499389,0.2964957952499389,1.0,1.0,-3.720834732055664,0.7967571020126343,2.92407774925232,-0.0405282489955425,0.8385698795318604,0.8385698795318604,0.0,362.1080322265625,368.0,59408.8046875,0.0,5242.89111328125,1.0,278.8583984375,282.9463195800781,294.8827209472656,298.7242431640625,293.1499938964844,293.1499938964844,279.1499938964844,38680.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706762433052064,1.0,0.0,0.0,3.472728729248047,3.4727516174316406,8.047019264267874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.64599609375,0.0,1363.8265380859375,1895.4371337890625,0.0,4047.162841796875,0.8682318329811096,1.0,0.0,3.0,1.0,0.0
18114660,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.743720293045044,0.4289829134941101,0.3946198225021362,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8601642847061157,0.677175760269165,0.648108720779419,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8703177571296692,0.7035330533981323,0.4958697557449341,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7410421371459961,0.4241010248661041,0.4108032286167145,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6218063235282898,0.245151549577713,1.150220274925232,284.9960327148437,284.95001220703125,300.4263000488281,291.8429870605469,297.9737548828125,297.260498046875,284.99530029296875,1.0,0.7680161595344543,0.296236127614975,0.296236127614975,1.0,1.0,-3.7228615283966064,0.796444296836853,2.926417112350464,-0.0414194576442241,0.9184654355049132,0.9184654355049132,0.0,364.8363342285156,371.0,58769.78125,0.0,5266.35205078125,1.0,279.1410217285156,283.0571594238281,294.82244873046875,298.5533447265625,293.1499938964844,293.1499938964844,278.8500061035156,33515.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96301531791687,1.0,0.0,0.0,3.587787389755249,3.587810516357422,8.589081517129671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.146484375,0.0,1446.77783203125,1895.4371337890625,0.0,3979.4189453125,0.8895944952964783,1.0,0.0,3.0,1.0,0.0
18114720,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.743720293045044,0.4289829134941101,0.3946198225021362,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8601642847061157,0.677175760269165,0.648108720779419,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8703177571296692,0.7035330533981323,0.4958697557449341,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7410421371459961,0.4241010248661041,0.4108032286167145,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6218063235282898,0.245151549577713,1.150220274925232,284.9960327148437,284.95001220703125,300.4263000488281,291.8429870605469,297.9737548828125,297.260498046875,284.99530029296875,1.0,0.7680161595344543,0.296236127614975,0.296236127614975,1.0,1.0,-3.7228615283966064,0.796444296836853,2.926417112350464,-0.0414194576442241,0.9184654355049132,0.9184654355049132,0.0,364.8363342285156,371.0,58769.78125,0.0,5266.35205078125,1.0,279.1410217285156,283.0571594238281,294.82244873046875,298.5533447265625,293.1499938964844,293.1499938964844,278.8500061035156,33515.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96301531791687,1.0,0.0,0.0,3.587787389755249,3.587810516357422,8.589081517129671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.146484375,0.0,1446.77783203125,1895.4371337890625,0.0,3979.4189453125,0.8895944952964783,1.0,0.0,3.0,1.0,0.0
18114780,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7417296767234802,0.4274905025959015,0.393629252910614,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8577945232391357,0.6751134991645813,0.6465737819671631,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8701475858688354,0.7070353031158447,0.4985741674900055,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395467758178711,0.4235759377479553,0.4106188416481018,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6205777525901794,0.2448372691869735,1.1500064134597778,284.9081115722656,284.95001220703125,300.4067077636719,291.82745361328125,297.9656982421875,297.2559814453125,284.9085998535156,1.0,0.7694560885429382,0.2959764301776886,0.2959764301776886,1.0,1.0,-3.722606420516968,0.7955107688903809,2.927095651626587,-0.0422004237771034,0.83739173412323,0.83739173412323,0.0,368.1538391113281,374.0,59355.15234375,0.0,5286.6806640625,1.0,278.8588562011719,282.9470520019531,294.8509216308594,298.6883544921875,293.1499938964844,293.1499938964844,279.1499938964844,38579.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714189171791076,1.0,0.0,0.0,3.46958327293396,3.4696059226989746,8.032447453842906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.58984375,0.0,1359.89990234375,1895.4371337890625,0.0,4053.6962890625,0.8673670887947083,1.0,0.0,3.0,1.0,0.0
18114840,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7417296767234802,0.4274905025959015,0.393629252910614,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8577945232391357,0.6751134991645813,0.6465737819671631,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8701475858688354,0.7070353031158447,0.4985741674900055,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395467758178711,0.4235759377479553,0.4106188416481018,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6205777525901794,0.2448372691869735,1.1500064134597778,284.9081115722656,284.95001220703125,300.4067077636719,291.82745361328125,297.9656982421875,297.2559814453125,284.9085998535156,1.0,0.7694560885429382,0.2959764301776886,0.2959764301776886,1.0,1.0,-3.722606420516968,0.7955107688903809,2.927095651626587,-0.0422004237771034,0.83739173412323,0.83739173412323,0.0,368.1538391113281,374.0,59355.15234375,0.0,5286.6806640625,1.0,278.8588562011719,282.9470520019531,294.8509216308594,298.6883544921875,293.1499938964844,293.1499938964844,279.1499938964844,38579.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714189171791076,1.0,0.0,0.0,3.46958327293396,3.4696059226989746,8.032447453842906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.58984375,0.0,1359.89990234375,1895.4371337890625,0.0,4053.6962890625,0.8673670887947083,1.0,0.0,3.0,1.0,0.0
18114900,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7408269047737122,0.4271862506866455,0.3931832909584045,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8566916584968567,0.6745094060897827,0.6458176374435425,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8701703548431396,0.7093398571014404,0.4999901950359344,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7388538718223572,0.423576682806015,0.4105155169963836,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6199860572814941,0.2448238581418991,1.149753451347351,285.0092468261719,284.95001220703125,300.39703369140625,291.8197937011719,297.9652099609375,297.25799560546875,285.0095520019531,1.0,0.7701321244239807,0.2958466112613678,0.2958466112613678,1.0,1.0,-3.722428321838379,0.7950349450111389,2.9273934364318848,-0.0427235960960388,0.9085274934768676,0.9085274934768676,0.0,369.6756896972656,374.0,58588.78515625,0.0,5295.83544921875,1.0,279.0973815917969,283.06982421875,294.7908935546875,298.4757995605469,293.1499938964844,293.1499938964844,279.1499938964844,34023.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965719997882843,1.0,0.0,0.0,3.5205655097961426,3.520587921142578,8.270241096397513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.767578125,0.0,1379.6136474609375,1895.4371337890625,0.0,4003.407470703125,0.8764986395835876,1.0,0.0,3.0,1.0,0.0
18114960,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7402855157852173,0.4269685447216034,0.3930421471595764,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8559600710868835,0.6740285158157349,0.6454092264175415,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8705803751945496,0.7117202877998352,0.5016849637031555,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7384698390960693,0.4236785173416137,0.4106428921222687,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6196690797805786,0.2448988258838653,1.1502013206481934,284.9954528808594,284.95001220703125,300.387451171875,291.81219482421875,297.9653625488281,297.260986328125,284.99444580078125,1.0,0.7709291577339172,0.2957172989845276,0.2957172989845276,1.0,1.0,-3.724496126174927,0.7951646447181702,2.9293315410614014,-0.0430917963385582,0.9169908761978148,0.9169908761978148,0.0,370.8833923339844,377.0,58709.390625,0.0,5309.76953125,1.0,279.1419372558594,283.05767822265625,294.7906494140625,298.5174255371094,293.1499938964844,293.1499938964844,278.8500061035156,33438.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636995792388916,1.0,0.0,0.0,3.584742546081543,3.5847654342651367,8.574508569836325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0595703125,0.0,1442.947265625,1895.4371337890625,0.0,3985.494873046875,0.8886232972145081,1.0,0.0,3.0,1.0,0.0
18115020,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7383511066436768,0.4254748821258545,0.3920555114746094,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8536429405212402,0.6719233393669128,0.6438382267951965,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8704258799552917,0.7151980996131897,0.50437992811203,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7370099425315857,0.4231331348419189,0.4104428589344024,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6184540390968323,0.244580939412117,1.149979829788208,284.9083251953125,284.95001220703125,300.3685302734375,291.7972106933594,297.9574279785156,297.2563781738281,284.9088134765625,1.0,0.7723507881164551,0.2954586446285248,0.2954586446285248,1.0,1.0,-3.72416353225708,0.7942134141921997,2.929949998855591,-0.043866790831089,0.8364912271499634,0.8364912271499634,0.0,374.19281005859375,380.0,59288.94140625,0.0,5329.81689453125,1.0,278.8589172363281,282.9486694335937,294.820556640625,298.6533508300781,293.1499938964844,293.1499938964844,279.1499938964844,38577.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721246957778932,1.0,0.0,0.0,3.464409112930298,3.4644317626953125,8.008508416423865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.8603515625,0.0,1354.6300048828125,1895.4371337890625,0.0,4059.8994140625,0.8662189841270447,1.0,0.0,3.0,1.0,0.0
