time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115080,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7383511066436768,0.4254748821258545,0.3920555114746094,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8536429405212402,0.6719233393669128,0.6438382267951965,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8704258799552917,0.7151980996131897,0.50437992811203,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7370099425315857,0.4231331348419189,0.4104428589344024,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6184540390968323,0.244580939412117,1.149979829788208,284.9083251953125,284.95001220703125,300.3685302734375,291.7972106933594,297.9574279785156,297.2563781738281,284.9088134765625,1.0,0.7723507881164551,0.2954586446285248,0.2954586446285248,1.0,1.0,-3.72416353225708,0.7942134141921997,2.929949998855591,-0.043866790831089,0.8364912271499634,0.8364912271499634,0.0,374.19281005859375,380.0,59288.94140625,0.0,5329.81689453125,1.0,278.8589172363281,282.9486694335937,294.820556640625,298.6533508300781,293.1499938964844,293.1499938964844,279.1499938964844,38577.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721246957778932,1.0,0.0,0.0,3.464409112930298,3.4644317626953125,8.008508416423865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.8603515625,0.0,1354.6300048828125,1895.4371337890625,0.0,4059.8994140625,0.8662189841270447,1.0,0.0,3.0,1.0,0.0
18115140,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7369462251663208,0.4249437153339386,0.3914689123630523,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8518450260162354,0.6707901358604431,0.642637312412262,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8708642721176147,0.7198646664619446,0.5074838995933533,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7359563112258911,0.423212856054306,0.4104508757591247,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6175539493560791,0.2446378022432327,1.1501679420471191,284.99560546875,284.95001220703125,300.3500061035156,291.78253173828125,297.9571838378906,297.2613220214844,284.994873046875,1.0,0.7738065719604492,0.2952000200748443,0.2952000200748443,1.0,1.0,-3.725974559783936,0.7938469052314758,2.9321277141571045,-0.0447534658014774,0.9159703850746156,0.9159703850746156,0.0,376.9169616699219,383.0,58643.80859375,0.0,5352.6640625,1.0,279.1409606933594,283.0594787597656,294.7616577148437,298.483642578125,293.1499938964844,293.1499938964844,278.8500061035156,33514.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644261598587036,1.0,0.0,0.0,3.5778965950012207,3.5779194831848145,8.541789497940044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.560546875,0.0,1436.186767578125,1895.4371337890625,0.0,3991.941162109375,0.8873766660690308,1.0,0.0,3.0,1.0,0.0
18115200,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7369462251663208,0.4249437153339386,0.3914689123630523,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8518450260162354,0.6707901358604431,0.642637312412262,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8708642721176147,0.7198646664619446,0.5074838995933533,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7359563112258911,0.423212856054306,0.4104508757591247,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6175539493560791,0.2446378022432327,1.1501679420471191,284.99560546875,284.95001220703125,300.3500061035156,291.78253173828125,297.9571838378906,297.2613220214844,284.994873046875,1.0,0.7738065719604492,0.2952000200748443,0.2952000200748443,1.0,1.0,-3.725974559783936,0.7938469052314758,2.9321277141571045,-0.0447534658014774,0.9159703850746156,0.9159703850746156,0.0,376.9169616699219,383.0,58643.80859375,0.0,5352.6640625,1.0,279.1409606933594,283.0594787597656,294.7616577148437,298.483642578125,293.1499938964844,293.1499938964844,278.8500061035156,33514.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644261598587036,1.0,0.0,0.0,3.5778965950012207,3.5779194831848145,8.541789497940044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.560546875,0.0,1436.186767578125,1895.4371337890625,0.0,3991.941162109375,0.8873766660690308,1.0,0.0,3.0,1.0,0.0
18115260,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7350473999977112,0.4234499037265777,0.3904733955860138,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8495656251907349,0.6686481237411499,0.6410217881202698,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8707066774368286,0.7233164310455322,0.5101547241210938,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7345162630081177,0.422647088766098,0.4102266132831573,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6163362860679626,0.244315817952156,1.149916172027588,284.90850830078125,284.95001220703125,300.3318786621094,291.7681579589844,297.9493408203125,297.2566223144531,284.9089660644531,1.0,0.7752074599266052,0.2949370145797729,0.2949370145797729,1.0,1.0,-3.72548246383667,0.7928388118743896,2.9326436519622803,-0.0455514900386333,0.8355675339698792,0.8355675339698792,0.0,380.2322692871094,371.0,59223.01953125,0.0,5372.26953125,1.0,278.8589172363281,282.9502868652344,294.7913818359375,298.6195373535156,293.1499938964844,293.1499938964844,279.1499938964844,38573.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727866053581238,1.0,0.0,0.0,3.459256649017334,3.4592792987823486,7.984705234775902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.38037109375,0.0,1349.3778076171875,1895.4371337890625,0.0,4065.71142578125,0.8650796413421631,1.0,0.0,3.0,1.0,0.0
18115320,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7350473999977112,0.4234499037265777,0.3904733955860138,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8495656251907349,0.6686481237411499,0.6410217881202698,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8707066774368286,0.7233164310455322,0.5101547241210938,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7345162630081177,0.422647088766098,0.4102266132831573,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6163362860679626,0.244315817952156,1.149916172027588,284.90850830078125,284.95001220703125,300.3318786621094,291.7681579589844,297.9493408203125,297.2566223144531,284.9089660644531,1.0,0.7752074599266052,0.2949370145797729,0.2949370145797729,1.0,1.0,-3.72548246383667,0.7928388118743896,2.9326436519622803,-0.0455514900386333,0.8355675339698792,0.8355675339698792,0.0,380.2322692871094,371.0,59223.01953125,0.0,5372.26953125,1.0,278.8589172363281,282.9502868652344,294.7913818359375,298.6195373535156,293.1499938964844,293.1499938964844,279.1499938964844,38573.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727866053581238,1.0,0.0,0.0,3.459256649017334,3.4592792987823486,7.984705234775902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.38037109375,0.0,1349.3778076171875,1895.4371337890625,0.0,4065.71142578125,0.8650796413421631,1.0,0.0,3.0,1.0,0.0
18115380,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7363783121109009,0.4229271113872528,0.3896175324916839,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8511168360710144,0.667473316192627,0.639496922492981,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8747168183326721,0.7279178500175476,0.5130147337913513,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.73618084192276,0.4227110147476196,0.4099308848381042,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6177610158920288,0.2443826645612716,1.1487582921981812,284.9940490722656,284.95001220703125,300.3141174316406,291.75408935546875,297.9491271972656,297.26141357421875,284.9932861328125,1.0,0.7726861238479614,0.2946740090847015,0.2946740090847015,1.0,1.0,-3.724306583404541,0.7916520237922668,2.932654619216919,-0.0465342923998832,0.9134396314620972,0.9134396314620972,0.0,375.5503845214844,359.0,58545.01953125,0.0,5338.9189453125,1.0,279.1408996582031,283.0599365234375,294.7328186035156,298.448974609375,293.1499938964844,293.1499938964844,278.8500061035156,33564.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650126099586488,1.0,0.0,0.0,3.5714263916015625,3.571449279785156,8.510924089932814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4755859375,0.0,1429.66259765625,1895.4371337890625,0.0,3997.140869140625,0.8859513401985168,1.0,0.0,3.0,1.0,0.0
18115440,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7363783121109009,0.4229271113872528,0.3896175324916839,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8511168360710144,0.667473316192627,0.639496922492981,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8747168183326721,0.7279178500175476,0.5130147337913513,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.73618084192276,0.4227110147476196,0.4099308848381042,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6177610158920288,0.2443826645612716,1.1487582921981812,284.9940490722656,284.95001220703125,300.3141174316406,291.75408935546875,297.9491271972656,297.26141357421875,284.9932861328125,1.0,0.7726861238479614,0.2946740090847015,0.2946740090847015,1.0,1.0,-3.724306583404541,0.7916520237922668,2.932654619216919,-0.0465342923998832,0.9134396314620972,0.9134396314620972,0.0,375.5503845214844,359.0,58545.01953125,0.0,5338.9189453125,1.0,279.1408996582031,283.0599365234375,294.7328186035156,298.448974609375,293.1499938964844,293.1499938964844,278.8500061035156,33564.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650126099586488,1.0,0.0,0.0,3.5714263916015625,3.571449279785156,8.510924089932814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4755859375,0.0,1429.66259765625,1895.4371337890625,0.0,3997.140869140625,0.8859513401985168,1.0,0.0,3.0,1.0,0.0
18115500,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7376099824905396,0.4222443997859955,0.3891056180000305,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8526043891906738,0.6664543151855469,0.6386622190475464,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.877459704875946,0.729619562625885,0.5143193602561951,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7376062870025635,0.4224845170974731,0.4097404181957245,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6189941763877869,0.2442913353443145,1.148114800453186,284.8809814453125,284.95001220703125,300.3053894042969,291.7471618652344,297.945556640625,297.25946044921875,284.8808288574219,1.0,0.770781934261322,0.2945424914360046,0.2945424914360046,1.0,1.0,-3.7232604026794434,0.7909318208694458,2.932328462600708,-0.0469380132853984,0.8331674337387085,0.8331674337387085,0.0,371.7084045410156,359.0,59300.953125,0.0,5311.30322265625,1.0,278.9001770019531,282.9256286621094,294.779541015625,298.64947509765625,293.1499938964844,293.1499938964844,278.8500061035156,38272.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711376428604126,1.0,0.0,0.0,3.5233869552612305,3.523410081863404,8.283501529149362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.50390625,0.0,1413.2249755859375,1895.4371337890625,0.0,4051.222412109375,0.8764962553977966,1.0,0.0,3.0,1.0,0.0
18115560,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7387467622756958,0.4215103089809418,0.3882643580436706,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8540458083152771,0.6653338074684143,0.6374397277832031,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8801557421684265,0.7312763333320618,0.5153017640113831,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7389873266220093,0.4221760928630829,0.409289002418518,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6201649308204651,0.2441322803497314,1.1466842889785769,284.90802001953125,284.95001220703125,300.2967224121094,291.74029541015625,297.9415588378906,297.2568359375,284.9089050292969,1.0,0.7684542536735535,0.2944390773773193,0.2944390773773193,1.0,1.0,-3.719696998596192,0.7896246314048767,2.93007230758667,-0.0474265739321708,0.8328121304512024,0.8328121304512024,0.0,367.5592651367188,347.0,59036.69921875,0.0,5274.17578125,1.0,278.8583984375,282.95367431640625,294.7630615234375,298.580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38853.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731792211532592,1.0,0.0,0.0,3.4446465969085693,3.444669246673584,7.917401489976328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.27294921875,0.0,1336.6292724609375,1895.4371337890625,0.0,4069.156494140625,0.8621857762336731,1.0,0.0,3.0,1.0,0.0
18115620,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7425382733345032,0.4210982620716095,0.3872871100902557,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8585782051086426,0.6641978025436401,0.6357160806655884,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8874196410179138,0.735878050327301,0.517971396446228,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7431055307388306,0.4223077297210693,0.4088247418403625,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6235983371734619,0.2443128079175949,1.144940733909607,284.9925842285156,284.95001220703125,300.2796325683594,291.7267761230469,297.94207763671875,297.2622985839844,284.9918518066406,1.0,0.7634110450744629,0.2942322492599487,0.2942322492599487,1.0,1.0,-3.716993808746338,0.7882174253463745,2.928776502609253,-0.0483527369797229,0.909167468547821,0.909167468547821,0.0,357.1330871582031,335.0,58359.8359375,0.0,5199.8525390625,1.0,279.1407775878906,283.06219482421875,294.7041015625,298.408447265625,293.1499938964844,293.1499938964844,278.8500061035156,33628.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650747179985046,1.0,0.0,0.0,3.5578463077545166,3.5578691959381104,8.446323249700072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.537109375,0.0,1415.7437744140625,1895.4371337890625,0.0,3997.69140625,0.8829582929611206,1.0,0.0,3.0,1.0,0.0
18115680,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7425382733345032,0.4210982620716095,0.3872871100902557,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8585782051086426,0.6641978025436401,0.6357160806655884,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8874196410179138,0.735878050327301,0.517971396446228,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7431055307388306,0.4223077297210693,0.4088247418403625,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6235983371734619,0.2443128079175949,1.144940733909607,284.9925842285156,284.95001220703125,300.2796325683594,291.7267761230469,297.94207763671875,297.2622985839844,284.9918518066406,1.0,0.7634110450744629,0.2942322492599487,0.2942322492599487,1.0,1.0,-3.716993808746338,0.7882174253463745,2.928776502609253,-0.0483527369797229,0.909167468547821,0.909167468547821,0.0,357.1330871582031,335.0,58359.8359375,0.0,5199.8525390625,1.0,279.1407775878906,283.06219482421875,294.7041015625,298.408447265625,293.1499938964844,293.1499938964844,278.8500061035156,33628.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650747179985046,1.0,0.0,0.0,3.5578463077545166,3.5578691959381104,8.446323249700072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.537109375,0.0,1415.7437744140625,1895.4371337890625,0.0,3997.69140625,0.8829582929611206,1.0,0.0,3.0,1.0,0.0
18115740,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7464401721954346,0.4197933375835418,0.3859224021434784,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8633528351783752,0.6621206998825073,0.6335946917533875,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8948936462402344,0.7392974495887756,0.5202056765556335,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7474545240402222,0.4218459725379944,0.4081363379955292,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6271899938583374,0.2441716492176056,1.1428306102752686,284.9082336425781,284.95001220703125,300.26287841796875,291.7134704589844,297.9353332519531,297.25860595703125,284.9085998535156,1.0,0.7578933238983154,0.2940254211425781,0.2940254211425781,1.0,1.0,-3.712128639221192,0.7862234115600586,2.925905227661133,-0.0491730235517025,0.8297109603881836,0.8297109603881836,0.0,346.3599853515625,323.0,58856.67578125,0.0,5117.0,1.0,278.859130859375,282.9571838378906,294.7346496582031,298.5399780273437,293.1499938964844,293.1499938964844,279.1499938964844,38691.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730174541473388,1.0,0.0,0.0,3.4322986602783203,3.432321071624756,7.860739970055874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.96044921875,0.0,1323.1229248046875,1895.4371337890625,0.0,4067.73779296875,0.859229564666748,1.0,0.0,3.0,1.0,0.0
18115800,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7464401721954346,0.4197933375835418,0.3859224021434784,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8633528351783752,0.6621206998825073,0.6335946917533875,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8948936462402344,0.7392974495887756,0.5202056765556335,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7474545240402222,0.4218459725379944,0.4081363379955292,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6271899938583374,0.2441716492176056,1.1428306102752686,284.9082336425781,284.95001220703125,300.26287841796875,291.7134704589844,297.9353332519531,297.25860595703125,284.9085998535156,1.0,0.7578933238983154,0.2940254211425781,0.2940254211425781,1.0,1.0,-3.712128639221192,0.7862234115600586,2.925905227661133,-0.0491730235517025,0.8297109603881836,0.8297109603881836,0.0,346.3599853515625,323.0,58856.67578125,0.0,5117.0,1.0,278.859130859375,282.9571838378906,294.7346496582031,298.5399780273437,293.1499938964844,293.1499938964844,279.1499938964844,38691.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730174541473388,1.0,0.0,0.0,3.4322986602783203,3.432321071624756,7.860739970055874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.96044921875,0.0,1323.1229248046875,1895.4371337890625,0.0,4067.73779296875,0.859229564666748,1.0,0.0,3.0,1.0,0.0
18115860,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7514285445213318,0.4194511473178863,0.3849726319313049,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8693016171455383,0.6610184907913208,0.6318637728691101,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9036882519721984,0.7439415454864502,0.5228763222694397,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7527874708175659,0.4220260977745056,0.4076746702194214,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6315089464187622,0.2444370687007904,1.1412510871887207,284.992431640625,284.95001220703125,300.246337890625,291.70037841796875,297.93634033203125,297.2645568847656,284.9917297363281,1.0,0.7522021532058716,0.2938950955867767,0.2938950955867767,1.0,1.0,-3.709652185440064,0.7851235866546631,2.9245285987854004,-0.049840897321701,0.9058135747909546,0.9058135747909546,0.0,334.5458068847656,311.0,58175.265625,0.0,5034.80419921875,1.0,279.1406555175781,283.0657043457031,294.6773376464844,298.3694763183594,293.1499938964844,293.1499938964844,278.8500061035156,33618.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648785591125488,1.0,0.0,0.0,3.5433030128479004,3.543325662612915,8.377412541449303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.27734375,0.0,1400.369873046875,1895.4371337890625,0.0,3995.952880859375,0.8796964287757874,1.0,0.0,3.0,1.0,0.0
18115920,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7514285445213318,0.4194511473178863,0.3849726319313049,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8693016171455383,0.6610184907913208,0.6318637728691101,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9036882519721984,0.7439415454864502,0.5228763222694397,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7527874708175659,0.4220260977745056,0.4076746702194214,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6315089464187622,0.2444370687007904,1.1412510871887207,284.992431640625,284.95001220703125,300.246337890625,291.70037841796875,297.93634033203125,297.2645568847656,284.9917297363281,1.0,0.7522021532058716,0.2938950955867767,0.2938950955867767,1.0,1.0,-3.709652185440064,0.7851235866546631,2.9245285987854004,-0.049840897321701,0.9058135747909546,0.9058135747909546,0.0,334.5458068847656,311.0,58175.265625,0.0,5034.80419921875,1.0,279.1406555175781,283.0657043457031,294.6773376464844,298.3694763183594,293.1499938964844,293.1499938964844,278.8500061035156,33618.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648785591125488,1.0,0.0,0.0,3.5433030128479004,3.543325662612915,8.377412541449303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.27734375,0.0,1400.369873046875,1895.4371337890625,0.0,3995.952880859375,0.8796964287757874,1.0,0.0,3.0,1.0,0.0
18115980,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7563140392303467,0.4182104766368866,0.3836391568183899,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8752167820930481,0.6589768528938293,0.6297459602355957,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9128518104553224,0.7473851442337036,0.5251081585884094,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7581478357315063,0.4216036796569824,0.4069966673851013,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6358534693717957,0.2443650513887405,1.1393333673477173,284.9090881347656,284.95001220703125,300.23004150390625,291.6874694824219,297.9299621582031,297.2611389160156,284.9093933105469,1.0,0.7463441491127014,0.2937647998332977,0.2937647998332977,1.0,1.0,-3.705069780349731,0.7834601402282715,2.92160964012146,-0.0503950044512748,0.8274333477020264,0.8274333477020264,0.0,323.0971069335937,299.0,58672.38671875,0.0,4948.8701171875,1.0,278.8592529296875,282.9616394042969,294.70867919921875,298.501953125,293.1499938964844,293.1499938964844,279.1499938964844,38661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728301167488098,1.0,0.0,0.0,3.418032169342041,3.418054342269897,7.795528631504567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4765625,0.0,1308.729248046875,1895.4371337890625,0.0,4066.093505859375,0.8560583591461182,1.0,0.0,3.0,1.0,0.0
18116040,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7563140392303467,0.4182104766368866,0.3836391568183899,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8752167820930481,0.6589768528938293,0.6297459602355957,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9128518104553224,0.7473851442337036,0.5251081585884094,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7581478357315063,0.4216036796569824,0.4069966673851013,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6358534693717957,0.2443650513887405,1.1393333673477173,284.9090881347656,284.95001220703125,300.23004150390625,291.6874694824219,297.9299621582031,297.2611389160156,284.9093933105469,1.0,0.7463441491127014,0.2937647998332977,0.2937647998332977,1.0,1.0,-3.705069780349731,0.7834601402282715,2.92160964012146,-0.0503950044512748,0.8274333477020264,0.8274333477020264,0.0,323.0971069335937,299.0,58672.38671875,0.0,4948.8701171875,1.0,278.8592529296875,282.9616394042969,294.70867919921875,298.501953125,293.1499938964844,293.1499938964844,279.1499938964844,38661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728301167488098,1.0,0.0,0.0,3.418032169342041,3.418054342269897,7.795528631504567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4765625,0.0,1308.729248046875,1895.4371337890625,0.0,4066.093505859375,0.8560583591461182,1.0,0.0,3.0,1.0,0.0
18116100,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7590349316596985,0.4180203676223755,0.3830319046974182,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8784652948379517,0.6583765745162964,0.6287158131599426,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9180243015289308,0.7496832013130188,0.5263022780418396,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7610772252082825,0.4216574430465698,0.4066588580608368,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6382049918174744,0.2444797605276107,1.138286828994751,285.00714111328125,284.95001220703125,300.22198486328125,291.6810913085937,297.93023681640625,297.2637634277344,285.00714111328125,1.0,0.743349552154541,0.2936996221542358,0.2936996221542358,1.0,1.0,-3.702864170074463,0.7826559543609619,2.920208215713501,-0.0507920570671558,0.8963311314582825,0.8963311314582825,0.0,317.1895751953125,299.0,57914.20703125,0.0,4905.083984375,1.0,279.0960693359375,283.08111572265625,294.64996337890625,298.2912292480469,293.1499938964844,293.1499938964844,279.1499938964844,34026.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966916561126709,1.0,0.0,0.0,3.4694206714630127,3.46944260597229,8.031695415411377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.77490234375,0.0,1327.357666015625,1895.4371337890625,0.0,4013.995361328125,0.8651264309883118,1.0,0.0,3.0,1.0,0.0
18116160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7622977495193481,0.4179083704948425,0.3827123939990997,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8822826147079468,0.6578897833824158,0.6280152797698975,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.923961341381073,0.7520422339439392,0.527774453163147,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7645044922828674,0.4218058586120605,0.4065432548522949,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6409719586372375,0.2446813732385635,1.1379306316375732,284.9915771484375,284.95001220703125,300.2139587402344,291.6747436523437,297.9311218261719,297.2671813964844,284.9905700683594,1.0,0.7404600977897644,0.293633222579956,0.293633222579956,1.0,1.0,-3.70283842086792,0.7824313044548035,2.920407056808472,-0.0510450974106788,0.9025087952613832,0.9025087952613832,0.0,310.9638366699219,287.0,58009.38671875,0.0,4865.6298828125,1.0,279.1414489746094,283.0679016113281,294.6509704589844,298.3324584960937,293.1499938964844,293.1499938964844,278.8500061035156,33519.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646701216697692,1.0,0.0,0.0,3.532170057296753,3.5321924686431885,8.324851705765468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5546875,0.0,1388.0244140625,1895.4371337890625,0.0,3994.10498046875,0.876883864402771,1.0,0.0,3.0,1.0,0.0
18116220,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.768168568611145,0.4167105853557586,0.3814150094985962,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8892779350280762,0.6558716893196106,0.6259149312973022,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9350493550300598,0.7554843425750732,0.5300068259239197,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7708771824836731,0.4214045107364654,0.4058811962604522,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6461666226387024,0.2446544915437698,1.1361947059631348,284.9096984863281,284.95001220703125,300.19805908203125,291.6621398925781,297.9246826171875,297.2636108398437,284.90997314453125,1.0,0.7344825267791748,0.2935004234313965,0.2935004234313965,1.0,1.0,-3.698559284210205,0.7808420062065125,2.917717218399048,-0.051586877554655,0.8253379464149475,0.8253379464149475,0.0,299.3531188964844,275.0,58501.08984375,0.0,4779.90185546875,1.0,278.8594055175781,282.9656066894531,294.6835021972656,298.4656982421875,293.1499938964844,293.1499938964844,279.1499938964844,38638.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726969599723816,1.0,0.0,0.0,3.404935836791992,3.404958248138428,7.735906137895654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.388671875,0.0,1295.650146484375,1895.4371337890625,0.0,4064.92431640625,0.8531493544578552,1.0,0.0,3.0,1.0,0.0
18116280,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.768168568611145,0.4167105853557586,0.3814150094985962,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8892779350280762,0.6558716893196106,0.6259149312973022,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9350493550300598,0.7554843425750732,0.5300068259239197,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7708771824836731,0.4214045107364654,0.4058811962604522,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6461666226387024,0.2446544915437698,1.1361947059631348,284.9096984863281,284.95001220703125,300.19805908203125,291.6621398925781,297.9246826171875,297.2636108398437,284.90997314453125,1.0,0.7344825267791748,0.2935004234313965,0.2935004234313965,1.0,1.0,-3.698559284210205,0.7808420062065125,2.917717218399048,-0.051586877554655,0.8253379464149475,0.8253379464149475,0.0,299.3531188964844,275.0,58501.08984375,0.0,4779.90185546875,1.0,278.8594055175781,282.9656066894531,294.6835021972656,298.4656982421875,293.1499938964844,293.1499938964844,279.1499938964844,38638.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726969599723816,1.0,0.0,0.0,3.404935836791992,3.404958248138428,7.735906137895654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.388671875,0.0,1295.650146484375,1895.4371337890625,0.0,4064.92431640625,0.8531493544578552,1.0,0.0,3.0,1.0,0.0
18116340,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7752764821052551,0.4164339303970337,0.3805181980133056,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8975436687469482,0.6547957062721252,0.6242034435272217,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9474840760231018,0.7601339221000671,0.5326735377311707,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.778377115726471,0.4216174185276031,0.4054417014122009,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6523065567016602,0.2450065612792968,1.1349589824676514,284.9917907714844,284.95001220703125,300.1822814941406,291.6496276855469,297.9259338378906,297.2696838378906,284.9910888671875,1.0,0.7285128831863403,0.2933676242828369,0.2933676242828369,1.0,1.0,-3.696605682373047,0.7798839211463928,2.916721820831299,-0.0522178821265697,0.9000730514526367,0.9000730514526367,0.0,287.1423034667969,263.0,57847.41015625,0.0,4697.20703125,1.0,279.14044189453125,283.07159423828125,294.6268005371094,298.29754638671875,293.1499938964844,293.1499938964844,279.45001220703125,33587.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646106958389282,1.0,0.0,0.0,3.5178260803222656,3.517848491668701,8.257375725406746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.58056640625,0.0,1373.635986328125,1895.4371337890625,0.0,3993.57763671875,0.8739689588546753,1.0,0.0,3.0,1.0,0.0
18116400,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7752764821052551,0.4164339303970337,0.3805181980133056,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8975436687469482,0.6547957062721252,0.6242034435272217,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9474840760231018,0.7601339221000671,0.5326735377311707,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.778377115726471,0.4216174185276031,0.4054417014122009,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6523065567016602,0.2450065612792968,1.1349589824676514,284.9917907714844,284.95001220703125,300.1822814941406,291.6496276855469,297.9259338378906,297.2696838378906,284.9910888671875,1.0,0.7285128831863403,0.2933676242828369,0.2933676242828369,1.0,1.0,-3.696605682373047,0.7798839211463928,2.916721820831299,-0.0522178821265697,0.9000730514526367,0.9000730514526367,0.0,287.1423034667969,263.0,57847.41015625,0.0,4697.20703125,1.0,279.14044189453125,283.07159423828125,294.6268005371094,298.29754638671875,293.1499938964844,293.1499938964844,279.45001220703125,33587.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646106958389282,1.0,0.0,0.0,3.5178260803222656,3.517848491668701,8.257375725406746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.58056640625,0.0,1373.635986328125,1895.4371337890625,0.0,3993.57763671875,0.8739689588546753,1.0,0.0,3.0,1.0,0.0
18116460,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7835779190063477,0.4163846969604492,0.3799805641174316,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9071740508079528,0.6540384292602539,0.622957170009613,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9606552124023438,0.7650099396705627,0.5356519818305969,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7870607972145081,0.422094315290451,0.4053555727005005,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6595835089683533,0.2456011772155761,1.1350716352462769,285.0461120605469,284.95001220703125,300.1666259765625,291.63720703125,297.9282531738281,297.2772216796875,285.0438842773437,1.0,0.7228034734725952,0.2932345569133758,0.2932345569133758,1.0,1.0,-3.69807243347168,0.7798396944999695,2.918232679367065,-0.0526209212839603,1.0,1.0,0.0,274.6831359863281,251.0,57473.60546875,0.0,4622.669921875,1.0,279.44122314453125,283.1458435058594,294.6199645996094,298.25115966796875,293.1499938964844,293.1499938964844,279.1499938964844,31166.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585531949996948,1.0,0.0,0.0,3.712007999420166,3.712031602859497,9.19413935207558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.84375,0.0,1566.47607421875,1895.4371337890625,0.0,3939.67822265625,0.915743887424469,1.0,0.0,3.0,1.0,0.0
18116520,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7835779190063477,0.4163846969604492,0.3799805641174316,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9071740508079528,0.6540384292602539,0.622957170009613,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9606552124023438,0.7650099396705627,0.5356519818305969,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7870607972145081,0.422094315290451,0.4053555727005005,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6595835089683533,0.2456011772155761,1.1350716352462769,285.0461120605469,284.95001220703125,300.1666259765625,291.63720703125,297.9282531738281,297.2772216796875,285.0438842773437,1.0,0.7228034734725952,0.2932345569133758,0.2932345569133758,1.0,1.0,-3.69807243347168,0.7798396944999695,2.918232679367065,-0.0526209212839603,1.0,1.0,0.0,274.6831359863281,251.0,57473.60546875,0.0,4622.669921875,1.0,279.44122314453125,283.1458435058594,294.6199645996094,298.25115966796875,293.1499938964844,293.1499938964844,279.1499938964844,31166.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585531949996948,1.0,0.0,0.0,3.712007999420166,3.712031602859497,9.19413935207558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.84375,0.0,1566.47607421875,1895.4371337890625,0.0,3939.67822265625,0.915743887424469,1.0,0.0,3.0,1.0,0.0
18116580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7908475399017334,0.4148794114589691,0.3785571157932281,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9164118766784668,0.6517179012298584,0.6207457184791565,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9717965722084044,0.767953097820282,0.5376830101013184,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7949175834655762,0.421493798494339,0.4046452641487121,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6663094758987427,0.2455158829689026,1.1335794925689695,284.890625,284.95001220703125,300.1510314941406,291.6248779296875,297.9173889160156,297.2679748535156,284.891357421875,1.0,0.7168158292770386,0.2931014895439148,0.2931014895439148,1.0,1.0,-3.693506956100464,0.7781715989112854,2.9153354167938232,-0.0530975051224231,0.8837270736694336,0.8837270736694336,0.0,263.42779541015625,239.0,58441.578125,0.0,4538.76611328125,1.0,279.15753173828125,282.96490478515625,294.66473388671875,298.4394226074219,293.1499938964844,293.1499938964844,279.45001220703125,37511.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707508087158204,1.0,0.0,0.0,3.667480945587158,3.6675055027008057,8.974887464319181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.00390625,0.0,1564.066650390625,1895.4371337890625,0.0,4047.819091796875,0.9100136756896972,1.0,0.0,3.0,1.0,0.0
18116640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7908475399017334,0.4148794114589691,0.3785571157932281,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9164118766784668,0.6517179012298584,0.6207457184791565,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9717965722084044,0.767953097820282,0.5376830101013184,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7949175834655762,0.421493798494339,0.4046452641487121,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6663094758987427,0.2455158829689026,1.1335794925689695,284.890625,284.95001220703125,300.1510314941406,291.6248779296875,297.9173889160156,297.2679748535156,284.891357421875,1.0,0.7168158292770386,0.2931014895439148,0.2931014895439148,1.0,1.0,-3.693506956100464,0.7781715989112854,2.9153354167938232,-0.0530975051224231,0.8837270736694336,0.8837270736694336,0.0,263.42779541015625,239.0,58441.578125,0.0,4538.76611328125,1.0,279.15753173828125,282.96490478515625,294.66473388671875,298.4394226074219,293.1499938964844,293.1499938964844,279.45001220703125,37511.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707508087158204,1.0,0.0,0.0,3.667480945587158,3.6675055027008057,8.974887464319181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.00390625,0.0,1564.066650390625,1895.4371337890625,0.0,4047.819091796875,0.9100136756896972,1.0,0.0,3.0,1.0,0.0
18116700,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7947056293487549,0.4145763218402862,0.3777989149093628,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9214561581611632,0.6509829163551331,0.6195416450500488,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9773014187812804,0.7700731754302979,0.5386874675750732,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7990258932113647,0.4214322566986084,0.4041756093502044,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6698200106620789,0.2455787509679794,1.132288098335266,285.0024108886719,284.95001220703125,300.14324951171875,291.61871337890625,297.9162902832031,297.26861572265625,285.0038757324219,1.0,0.7136680483818054,0.293034940958023,0.293034940958023,1.0,1.0,-3.690227746963501,0.7770766615867615,2.913151264190674,-0.0535490661859512,0.9575760364532472,0.9575760364532472,0.0,257.7094116210937,239.0,57516.19140625,0.0,4493.5625,1.0,279.402099609375,283.1015930175781,294.5997009277344,298.21807861328125,293.1499938964844,293.1499938964844,279.45001220703125,34060.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657196402549744,1.0,0.0,0.0,3.7086236476898193,3.708647966384888,9.177381912195416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.88720703125,0.0,1584.6265869140625,1895.4371337890625,0.0,4003.404541015625,0.9183837175369264,1.0,0.0,3.0,1.0,0.0
18116760,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7995534539222717,0.4144845604896545,0.377444326877594,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.927728831768036,0.6504900455474854,0.6187810897827148,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9834843277931212,0.7724254727363586,0.5401037335395813,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8040310740470886,0.4215582311153412,0.4039997458457947,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6741369366645813,0.2457829713821411,1.1318351030349731,284.9965209960937,284.95001220703125,300.135498046875,291.6125793457031,297.9171447753906,297.2719421386719,284.9953918457031,1.0,0.7106430530548096,0.2929755449295044,0.2929755449295044,1.0,1.0,-3.689829587936402,0.7767746448516846,2.913054943084717,-0.0538114011287689,0.9707950353622437,0.9707950353622437,0.0,251.5016632080078,227.0,57591.40234375,0.0,4453.330078125,1.0,279.4434814453125,283.0965270996094,294.5957946777344,298.2527160644531,293.1499938964844,293.1499938964844,279.1499938964844,33464.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639106392860411,1.0,0.0,0.0,3.769644975662232,3.769669532775879,9.481873917138728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.6103515625,0.0,1650.8023681640625,1895.4371337890625,0.0,3987.3681640625,0.9302616119384766,1.0,0.0,3.0,1.0,0.0
18116820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8085423111915588,0.4132066965103149,0.3761303126811981,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9396020174026488,0.6483711004257202,0.6166336536407471,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.994220733642578,0.7756194472312927,0.5422315001487732,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8133125901222229,0.4210447669029236,0.4032694101333618,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6824929714202881,0.2457244545221328,1.1300667524337769,284.8868713378906,284.95001220703125,300.1199951171875,291.60028076171875,297.9082946777344,297.26519775390625,284.88836669921875,1.0,0.7044129371643066,0.292856752872467,0.292856752872467,1.0,1.0,-3.68522882461548,0.7751467823982239,2.9100818634033203,-0.0542833693325519,0.8668901920318604,0.8668901920318604,0.0,239.89537048339844,215.0,58227.92578125,0.0,4367.51513671875,1.0,279.1566467285156,282.96600341796875,294.6271057128906,298.3907470703125,293.1499938964844,293.1499938964844,279.45001220703125,39135.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729952812194824,1.0,0.0,0.0,3.650865793228149,3.650890350341797,8.893752010408207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.96875,0.0,1557.595458984375,1895.4371337890625,0.0,4067.542724609375,0.9077404141426086,1.0,0.0,3.0,1.0,0.0
18116880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8085423111915588,0.4132066965103149,0.3761303126811981,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9396020174026488,0.6483711004257202,0.6166336536407471,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.994220733642578,0.7756194472312927,0.5422315001487732,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8133125901222229,0.4210447669029236,0.4032694101333618,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6824929714202881,0.2457244545221328,1.1300667524337769,284.8868713378906,284.95001220703125,300.1199951171875,291.60028076171875,297.9082946777344,297.26519775390625,284.88836669921875,1.0,0.7044129371643066,0.292856752872467,0.292856752872467,1.0,1.0,-3.68522882461548,0.7751467823982239,2.9100818634033203,-0.0542833693325519,0.8668901920318604,0.8668901920318604,0.0,239.89537048339844,215.0,58227.92578125,0.0,4367.51513671875,1.0,279.1566467285156,282.96600341796875,294.6271057128906,298.3907470703125,293.1499938964844,293.1499938964844,279.45001220703125,39135.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729952812194824,1.0,0.0,0.0,3.650865793228149,3.650890350341797,8.893752010408207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.96875,0.0,1557.595458984375,1895.4371337890625,0.0,4067.542724609375,0.9077404141426086,1.0,0.0,3.0,1.0,0.0
