time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116940,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8174523711204529,0.4130079448223114,0.3752921223640442,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9514623284339904,0.6473592519760132,0.6149718761444092,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.78082674741745,0.5356347560882568,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8223750591278076,0.4212539196014404,0.4028366208076477,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6911211609840393,0.2461003214120865,1.1290860176086426,284.9957275390625,284.95001220703125,300.1044616699219,291.5879821777344,297.9111633300781,297.2735290527344,284.9949035644531,1.0,0.6977230906486511,0.2927379608154297,0.2927379608154297,1.0,1.0,-3.675654649734497,0.7721788287162781,2.903475761413574,-0.0547460801899433,0.9561137557029724,0.9561137557029724,0.0,228.9110565185547,218.0,57311.87890625,0.0,4268.75390625,1.0,279.4422912597656,283.10113525390625,294.563232421875,298.20281982421875,293.1499938964844,293.1499938964844,279.1499938964844,33909.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96429443359375,1.0,0.0,0.0,3.744932413101196,3.744956970214844,9.35796151679824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.275390625,0.0,1625.326171875,1895.4371337890625,0.0,3990.773193359375,0.925169050693512,1.0,0.0,3.0,1.0,0.0
18117000,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8174523711204529,0.4130079448223114,0.3752921223640442,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9514623284339904,0.6473592519760132,0.6149718761444092,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.78082674741745,0.5356347560882568,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8223750591278076,0.4212539196014404,0.4028366208076477,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6911211609840393,0.2461003214120865,1.1290860176086426,284.9957275390625,284.95001220703125,300.1044616699219,291.5879821777344,297.9111633300781,297.2735290527344,284.9949035644531,1.0,0.6977230906486511,0.2927379608154297,0.2927379608154297,1.0,1.0,-3.675654649734497,0.7721788287162781,2.903475761413574,-0.0547460801899433,0.9561137557029724,0.9561137557029724,0.0,228.9110565185547,218.0,57311.87890625,0.0,4268.75390625,1.0,279.4422912597656,283.10113525390625,294.563232421875,298.20281982421875,293.1499938964844,293.1499938964844,279.1499938964844,33909.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96429443359375,1.0,0.0,0.0,3.744932413101196,3.744956970214844,9.35796151679824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.275390625,0.0,1625.326171875,1895.4371337890625,0.0,3990.773193359375,0.925169050693512,1.0,0.0,3.0,1.0,0.0
18117060,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8198329210281372,0.4117906987667084,0.3743229508399963,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9545538425445556,0.6453031897544861,0.6131956577301025,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.7871237397193909,0.5293389558792114,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8251628875732422,0.4207713603973388,0.4024527966976166,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6940365433692932,0.2461104542016983,1.129082441329956,284.8939514160156,284.95001220703125,300.0888977050781,291.5756530761719,297.9134826660156,297.2808532714844,284.8951110839844,1.0,0.6944471597671509,0.2926953434944153,0.2926953434944153,1.0,1.0,-3.662400007247925,0.7684909105300903,2.893909215927124,-0.0558237135410308,0.8583229184150696,0.8583229184150696,0.0,224.9627990722656,221.0,57799.47265625,0.0,4210.41357421875,1.0,279.1576843261719,282.980712890625,294.5953674316406,298.3311767578125,293.1499938964844,293.1499938964844,279.45001220703125,39224.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720431566238404,1.0,0.0,0.0,3.611718416213989,3.6117427349090576,8.704043921170523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.6630859375,0.0,1514.8646240234375,1895.4371337890625,0.0,4059.18310546875,0.8993520140647888,1.0,0.0,3.0,1.0,0.0
18117120,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8198329210281372,0.4117906987667084,0.3743229508399963,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9545538425445556,0.6453031897544861,0.6131956577301025,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.7871237397193909,0.5293389558792114,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8251628875732422,0.4207713603973388,0.4024527966976166,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6940365433692932,0.2461104542016983,1.129082441329956,284.8939514160156,284.95001220703125,300.0888977050781,291.5756530761719,297.9134826660156,297.2808532714844,284.8951110839844,1.0,0.6944471597671509,0.2926953434944153,0.2926953434944153,1.0,1.0,-3.662400007247925,0.7684909105300903,2.893909215927124,-0.0558237135410308,0.8583229184150696,0.8583229184150696,0.0,224.9627990722656,221.0,57799.47265625,0.0,4210.41357421875,1.0,279.1576843261719,282.980712890625,294.5953674316406,298.3311767578125,293.1499938964844,293.1499938964844,279.45001220703125,39224.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720431566238404,1.0,0.0,0.0,3.611718416213989,3.6117427349090576,8.704043921170523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.6630859375,0.0,1514.8646240234375,1895.4371337890625,0.0,4059.18310546875,0.8993520140647888,1.0,0.0,3.0,1.0,0.0
18117180,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8206746578216553,0.4116173684597015,0.3738763034343719,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9553877711296082,0.6443203091621399,0.6119459867477417,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.7944392561912537,0.5269785523414612,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8262776732444763,0.4209820926189422,0.4024026989936828,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6953882575035095,0.246560513973236,1.1302118301391602,285.0012512207031,284.95001220703125,300.0732727050781,291.5632629394531,297.9233703613281,297.29803466796875,285.00030517578125,1.0,0.6932435035705566,0.2926527261734009,0.2926527261734009,1.0,1.0,-3.657647132873535,0.7670809626579285,2.890566349029541,-0.0562699772417545,0.9496445655822754,0.9496445655822754,0.0,223.5056610107422,224.0,56986.61328125,0.0,4189.8779296875,1.0,279.44287109375,283.1123352050781,294.5353088378906,298.15093994140625,293.1499938964844,293.1499938964844,279.1499938964844,33692.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628157019615172,1.0,0.0,0.0,3.712965250015259,3.712989568710327,9.198882366945328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.009765625,0.0,1586.7945556640625,1895.4371337890625,0.0,3977.64501953125,0.9176608324050904,1.0,0.0,3.0,1.0,0.0
18117240,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8206746578216553,0.4116173684597015,0.3738763034343719,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9553877711296082,0.6443203091621399,0.6119459867477417,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.7944392561912537,0.5269785523414612,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8262776732444763,0.4209820926189422,0.4024026989936828,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6953882575035095,0.246560513973236,1.1302118301391602,285.0012512207031,284.95001220703125,300.0732727050781,291.5632629394531,297.9233703613281,297.29803466796875,285.00030517578125,1.0,0.6932435035705566,0.2926527261734009,0.2926527261734009,1.0,1.0,-3.657647132873535,0.7670809626579285,2.890566349029541,-0.0562699772417545,0.9496445655822754,0.9496445655822754,0.0,223.5056610107422,224.0,56986.61328125,0.0,4189.8779296875,1.0,279.44287109375,283.1123352050781,294.5353088378906,298.15093994140625,293.1499938964844,293.1499938964844,279.1499938964844,33692.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628157019615172,1.0,0.0,0.0,3.712965250015259,3.712989568710327,9.198882366945328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.009765625,0.0,1586.7945556640625,1895.4371337890625,0.0,3977.64501953125,0.9176608324050904,1.0,0.0,3.0,1.0,0.0
18117300,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8206070065498352,0.4110822677612304,0.3736608326435089,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9551666378974916,0.6433932781219482,0.6113600134849548,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7973271012306213,0.5268136262893677,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8263772130012512,0.4208135604858398,0.402432769536972,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6956625580787659,0.2466423660516739,1.1311115026474,284.8795471191406,284.95001220703125,300.0654296875,291.5570678710937,297.92303466796875,297.29998779296875,284.8780517578125,1.0,0.6932268142700195,0.2926314175128937,0.2926314175128937,1.0,1.0,-3.657605171203613,0.7669990658760071,2.890606164932251,-0.0563131459057331,0.8651465773582458,0.8651465773582458,0.0,223.42019653320312,224.0,57884.23828125,0.0,4189.22998046875,1.0,279.1969909667969,282.9664306640625,294.58746337890625,298.3601379394531,293.1499938964844,293.1499938964844,279.1499938964844,37808.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689869284629822,1.0,0.0,0.0,3.675693035125733,3.67571759223938,9.01512521522818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.7978515625,0.0,1575.5694580078125,1895.4371337890625,0.0,4032.279296875,0.9102254509925842,1.0,0.0,3.0,1.0,0.0
18117360,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8197064995765686,0.4104132056236267,0.3730821311473846,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9539385437965392,0.6423044204711914,0.6103721261024475,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.7998114228248596,0.527843713760376,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8257170915603638,0.4205025732517242,0.40218386054039,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6951951384544373,0.2466051280498504,1.1311832666397097,284.90069580078125,284.95001220703125,300.0575561523437,291.5508117675781,297.9201965332031,297.29864501953125,284.9021911621094,1.0,0.6933785676956177,0.292642205953598,0.292642205953598,1.0,1.0,-3.656746625900269,0.7667969465255737,2.8899497985839844,-0.0563075691461563,0.8585899472236633,0.8585899472236633,0.0,223.91278076171875,227.0,57652.140625,0.0,4190.00390625,1.0,279.1571655273437,282.9900817871094,294.5741271972656,298.29815673828125,293.1499938964844,293.1499938964844,279.45001220703125,38982.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712318181991576,1.0,0.0,0.0,3.592951536178589,3.592975378036499,8.613823752057215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.53466796875,0.0,1492.5855712890625,1895.4371337890625,0.0,4052.05126953125,0.894973874092102,1.0,0.0,3.0,1.0,0.0
18117420,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8183944821357727,0.410160094499588,0.3726601004600525,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.951889157295227,0.6412773132324219,0.6091804504394531,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.8057498931884766,0.5299400091171265,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8246970772743225,0.4206596314907074,0.4021787345409393,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6945124864578247,0.2469960153102874,1.1325441598892212,285.0057373046875,284.95001220703125,300.04168701171875,291.5382385253906,297.9232788085937,297.3071594238281,285.0050048828125,1.0,0.6943033337593079,0.2926638126373291,0.2926638126373291,1.0,1.0,-3.6589505672454834,0.7674607634544373,2.8914897441864014,-0.0562099516391754,0.95218425989151,0.95218425989151,0.0,225.1014862060547,230.0,56955.53125,0.0,4203.35595703125,1.0,279.44195556640625,283.11749267578125,294.514892578125,298.1268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33484.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628615379333496,1.0,0.0,0.0,3.7047412395477295,3.7047653198242174,9.158176794699102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0390625,0.0,1575.823486328125,1895.4371337890625,0.0,3978.052490234375,0.9158881306648254,1.0,0.0,3.0,1.0,0.0
18117480,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8183944821357727,0.410160094499588,0.3726601004600525,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.951889157295227,0.6412773132324219,0.6091804504394531,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.8057498931884766,0.5299400091171265,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8246970772743225,0.4206596314907074,0.4021787345409393,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6945124864578247,0.2469960153102874,1.1325441598892212,285.0057373046875,284.95001220703125,300.04168701171875,291.5382385253906,297.9232788085937,297.3071594238281,285.0050048828125,1.0,0.6943033337593079,0.2926638126373291,0.2926638126373291,1.0,1.0,-3.6589505672454834,0.7674607634544373,2.8914897441864014,-0.0562099516391754,0.95218425989151,0.95218425989151,0.0,225.1014862060547,230.0,56955.53125,0.0,4203.35595703125,1.0,279.44195556640625,283.11749267578125,294.514892578125,298.1268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33484.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628615379333496,1.0,0.0,0.0,3.7047412395477295,3.7047653198242174,9.158176794699102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0390625,0.0,1575.823486328125,1895.4371337890625,0.0,3978.052490234375,0.9158881306648254,1.0,0.0,3.0,1.0,0.0
18117540,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8159232139587402,0.4088615179061889,0.3718291223049164,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.948416233062744,0.6391984820365906,0.6075988411903381,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.8099514842033386,0.5338359475135803,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8226736783981323,0.4201120734214782,0.4019514918327331,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6928866505622864,0.2469438165426254,1.1333832740783691,284.9020080566406,284.95001220703125,300.0256652832031,291.5255432128906,297.9144287109375,297.300537109375,284.9029541015625,1.0,0.6956983804702759,0.2926854193210602,0.2926854193210602,1.0,1.0,-3.661475896835327,0.7682055830955505,2.893270492553711,-0.0559491515159606,0.8606721758842468,0.8606721758842468,0.0,227.26028442382807,233.0,57690.7265625,0.0,4223.642578125,1.0,279.1578674316406,282.990478515625,294.5513000488281,298.2767333984375,293.1499938964844,293.1499938964844,279.45001220703125,38631.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971849262714386,1.0,0.0,0.0,3.5964763164520264,3.5965001583099365,8.630733532299928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.23486328125,0.0,1493.8359375,1895.4371337890625,0.0,4057.47900390625,0.895491361618042,1.0,0.0,3.0,1.0,0.0
18117600,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8159232139587402,0.4088615179061889,0.3718291223049164,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.948416233062744,0.6391984820365906,0.6075988411903381,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.8099514842033386,0.5338359475135803,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8226736783981323,0.4201120734214782,0.4019514918327331,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6928866505622864,0.2469438165426254,1.1333832740783691,284.9020080566406,284.95001220703125,300.0256652832031,291.5255432128906,297.9144287109375,297.300537109375,284.9029541015625,1.0,0.6956983804702759,0.2926854193210602,0.2926854193210602,1.0,1.0,-3.661475896835327,0.7682055830955505,2.893270492553711,-0.0559491515159606,0.8606721758842468,0.8606721758842468,0.0,227.26028442382807,233.0,57690.7265625,0.0,4223.642578125,1.0,279.1578674316406,282.990478515625,294.5513000488281,298.2767333984375,293.1499938964844,293.1499938964844,279.45001220703125,38631.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971849262714386,1.0,0.0,0.0,3.5964763164520264,3.5965001583099365,8.630733532299928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.23486328125,0.0,1493.8359375,1895.4371337890625,0.0,4057.47900390625,0.895491361618042,1.0,0.0,3.0,1.0,0.0
18117660,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8136759400367737,0.4085212051868438,0.3713692128658294,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.945097804069519,0.6381084322929382,0.6063916087150574,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8149951100349426,0.5377952456474304,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8207629323005676,0.420208066701889,0.4019290208816528,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6913084387779236,0.2472395598888397,1.1345027685165403,285.0059814453125,284.95001220703125,300.00946044921875,291.5127258300781,297.91357421875,297.3040466308594,285.0052185058594,1.0,0.6973670721054077,0.2925398647785187,0.2925398647785187,1.0,1.0,-3.6655471324920654,0.7688398361206055,2.89670729637146,-0.0562759116291999,0.9537726044654846,0.9537726044654846,0.0,229.5335235595703,236.0,56992.23046875,0.0,4248.8662109375,1.0,279.4419860839844,283.1173095703125,294.4910888671875,298.1053161621094,293.1499938964844,293.1499938964844,279.1499938964844,33434.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963867962360382,1.0,0.0,0.0,3.707399368286133,3.707423448562622,9.17132354061323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.603515625,0.0,1578.47607421875,1895.4371337890625,0.0,3986.989501953125,0.9164434671401978,1.0,0.0,3.0,1.0,0.0
18117720,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8136759400367737,0.4085212051868438,0.3713692128658294,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.945097804069519,0.6381084322929382,0.6063916087150574,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8149951100349426,0.5377952456474304,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8207629323005676,0.420208066701889,0.4019290208816528,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6913084387779236,0.2472395598888397,1.1345027685165403,285.0059814453125,284.95001220703125,300.00946044921875,291.5127258300781,297.91357421875,297.3040466308594,285.0052185058594,1.0,0.6973670721054077,0.2925398647785187,0.2925398647785187,1.0,1.0,-3.6655471324920654,0.7688398361206055,2.89670729637146,-0.0562759116291999,0.9537726044654846,0.9537726044654846,0.0,229.5335235595703,236.0,56992.23046875,0.0,4248.8662109375,1.0,279.4419860839844,283.1173095703125,294.4910888671875,298.1053161621094,293.1499938964844,293.1499938964844,279.1499938964844,33434.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963867962360382,1.0,0.0,0.0,3.707399368286133,3.707423448562622,9.17132354061323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.603515625,0.0,1578.47607421875,1895.4371337890625,0.0,3986.989501953125,0.9164434671401978,1.0,0.0,3.0,1.0,0.0
18117780,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.810613214969635,0.407155305147171,0.370498389005661,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9408375024795532,0.6359838247299194,0.6047888398170471,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.8184918761253357,0.5428059697151184,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8182165026664734,0.41961270570755,0.4016790688037872,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6891526579856873,0.2471061795949936,1.1350805759429932,284.9013061523437,284.95001220703125,299.9930114746094,291.49969482421875,297.9020690917969,297.29412841796875,284.9022521972656,1.0,0.6991877555847168,0.2923943102359772,0.2923943102359772,1.0,1.0,-3.6689999103546143,0.7692849636077881,2.899714946746826,-0.0565091297030448,0.8614352941513062,0.8614352941513062,0.0,232.36085510253903,239.0,57733.9765625,0.0,4275.9248046875,1.0,279.1578674316406,282.98931884765625,294.5263061523437,298.25445556640625,293.1499938964844,293.1499938964844,279.45001220703125,38618.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730243682861328,1.0,0.0,0.0,3.6001996994018555,3.6002237796783447,8.648613061268406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.49169921875,0.0,1497.7940673828125,1895.4371337890625,0.0,4067.798095703125,0.8962986469268799,1.0,0.0,3.0,1.0,0.0
18117840,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.810613214969635,0.407155305147171,0.370498389005661,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9408375024795532,0.6359838247299194,0.6047888398170471,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.8184918761253357,0.5428059697151184,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8182165026664734,0.41961270570755,0.4016790688037872,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6891526579856873,0.2471061795949936,1.1350805759429932,284.9013061523437,284.95001220703125,299.9930114746094,291.49969482421875,297.9020690917969,297.29412841796875,284.9022521972656,1.0,0.6991877555847168,0.2923943102359772,0.2923943102359772,1.0,1.0,-3.6689999103546143,0.7692849636077881,2.899714946746826,-0.0565091297030448,0.8614352941513062,0.8614352941513062,0.0,232.36085510253903,239.0,57733.9765625,0.0,4275.9248046875,1.0,279.1578674316406,282.98931884765625,294.5263061523437,298.25445556640625,293.1499938964844,293.1499938964844,279.45001220703125,38618.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730243682861328,1.0,0.0,0.0,3.6001996994018555,3.6002237796783447,8.648613061268406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.49169921875,0.0,1497.7940673828125,1895.4371337890625,0.0,4067.798095703125,0.8962986469268799,1.0,0.0,3.0,1.0,0.0
18117900,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8090491890907288,0.4068970680236816,0.3700788021087646,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9386568069458008,0.6353422999382019,0.6039818525314331,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.8206575512886047,0.5453776717185974,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8168946504592896,0.4195760786533355,0.401522159576416,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6880019903182983,0.2471698075532913,1.135123610496521,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.9000549316406,297.2938537597656,285.01446533203125,1.0,0.7000910639762878,0.2923215329647064,0.2923215329647064,1.0,1.0,-3.670477151870728,0.7694433331489563,2.901033878326416,-0.0567148402333259,0.9390422105789183,0.9390422105789183,0.0,233.8023223876953,239.0,56902.7578125,0.0,4288.97802734375,1.0,279.4005432128906,283.1239318847656,294.4643859863281,298.03936767578125,293.1499938964844,293.1499938964844,279.45001220703125,34214.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671902060508728,1.0,0.0,0.0,3.646042585372925,3.646066188812256,8.87026885720843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.25,0.0,1515.426513671875,1895.4371337890625,0.0,4016.414794921875,0.90468031167984,1.0,0.0,3.0,1.0,0.0
18117960,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8079771995544434,0.4067609310150146,0.3699937760829925,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9370457530021667,0.6348557472229004,0.6035512089729309,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.8229987621307373,0.5474279522895813,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8159918189048767,0.4196718037128448,0.4016295075416565,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6872607469558716,0.2473370134830474,1.1359498500823977,285.0057373046875,284.95001220703125,299.9763488769531,291.4864807128906,297.8994445800781,297.2955322265625,285.0046691894531,1.0,0.7010881900787354,0.2922430336475372,0.2922430336475372,1.0,1.0,-3.673444986343384,0.7699821591377258,2.9034628868103027,-0.0568528063595294,0.9544452428817748,0.9544452428817748,0.0,235.0432586669922,242.0,57026.58203125,0.0,4304.83740234375,1.0,279.4429931640625,283.1166076660156,294.4642333984375,298.0807800292969,293.1499938964844,293.1499938964844,279.1499938964844,33384.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650446176528932,1.0,0.0,0.0,3.711766242980957,3.7117905616760254,9.19294279810856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.49609375,0.0,1583.075439453125,1895.4371337890625,0.0,3997.42431640625,0.9171900749206544,1.0,0.0,3.0,1.0,0.0
18118020,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8046596646308899,0.4053553342819214,0.3691014051437378,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9325610995292664,0.6327072978019714,0.6019402146339417,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.8260268568992615,0.5527756810188293,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8132873773574829,0.419050395488739,0.4013669490814209,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849692463874817,0.2471535056829452,1.1363452672958374,284.9008483886719,284.95001220703125,299.9593811035156,291.4730529785156,297.8868713378906,297.28436279296875,284.9018249511719,1.0,0.7030280232429504,0.2920860350131988,0.2920860350131988,1.0,1.0,-3.677032947540283,0.7704240083694458,2.906608819961548,-0.0571152530610561,0.8617261052131653,0.8617261052131653,0.0,238.1078186035156,245.0,57764.58984375,0.0,4333.8623046875,1.0,279.1578674316406,282.98876953125,294.49969482421875,298.2296142578125,293.1499938964844,293.1499938964844,279.45001220703125,38634.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742463231086732,1.0,0.0,0.0,3.602591753005981,3.602615594863892,8.660109074298816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.3076171875,0.0,1500.516845703125,1895.4371337890625,0.0,4078.511962890625,0.896839439868927,1.0,0.0,3.0,1.0,0.0
18118080,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8046596646308899,0.4053553342819214,0.3691014051437378,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9325610995292664,0.6327072978019714,0.6019402146339417,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.8260268568992615,0.5527756810188293,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8132873773574829,0.419050395488739,0.4013669490814209,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849692463874817,0.2471535056829452,1.1363452672958374,284.9008483886719,284.95001220703125,299.9593811035156,291.4730529785156,297.8868713378906,297.28436279296875,284.9018249511719,1.0,0.7030280232429504,0.2920860350131988,0.2920860350131988,1.0,1.0,-3.677032947540283,0.7704240083694458,2.906608819961548,-0.0571152530610561,0.8617261052131653,0.8617261052131653,0.0,238.1078186035156,245.0,57764.58984375,0.0,4333.8623046875,1.0,279.1578674316406,282.98876953125,294.49969482421875,298.2296142578125,293.1499938964844,293.1499938964844,279.45001220703125,38634.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742463231086732,1.0,0.0,0.0,3.602591753005981,3.602615594863892,8.660109074298816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.3076171875,0.0,1500.516845703125,1895.4371337890625,0.0,4078.511962890625,0.896839439868927,1.0,0.0,3.0,1.0,0.0
18118140,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8018932938575745,0.4049241542816162,0.3685745596885681,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9286826252937316,0.631554901599884,0.6006921529769897,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.8301476240158081,0.5575684905052185,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8109725713729858,0.4190884232521057,0.4013064801692962,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6830205917358398,0.2473444491624832,1.1370635032653809,285.0052185058594,284.95001220703125,299.9421081542969,291.4593505859375,297.8834533691406,297.2848815917969,285.00445556640625,1.0,0.704980194568634,0.2919290363788605,0.2919290363788605,1.0,1.0,-3.681449413299561,0.7710914015769958,2.91035795211792,-0.0574813075363636,0.9544904828071594,0.9544904828071594,0.0,240.92800903320312,248.0,57048.484375,0.0,4363.68994140625,1.0,279.4420166015625,283.116455078125,294.4379577636719,298.0555725097656,293.1499938964844,293.1499938964844,279.1499938964844,33470.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663022756576538,1.0,0.0,0.0,3.711919069290161,3.7119431495666495,9.19369881557941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.1416015625,0.0,1583.90966796875,1895.4371337890625,0.0,4008.561767578125,0.9174851179122924,1.0,0.0,3.0,1.0,0.0
18118200,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8018932938575745,0.4049241542816162,0.3685745596885681,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9286826252937316,0.631554901599884,0.6006921529769897,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.8301476240158081,0.5575684905052185,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8109725713729858,0.4190884232521057,0.4013064801692962,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6830205917358398,0.2473444491624832,1.1370635032653809,285.0052185058594,284.95001220703125,299.9421081542969,291.4593505859375,297.8834533691406,297.2848815917969,285.00445556640625,1.0,0.704980194568634,0.2919290363788605,0.2919290363788605,1.0,1.0,-3.681449413299561,0.7710914015769958,2.91035795211792,-0.0574813075363636,0.9544904828071594,0.9544904828071594,0.0,240.92800903320312,248.0,57048.484375,0.0,4363.68994140625,1.0,279.4420166015625,283.116455078125,294.4379577636719,298.0555725097656,293.1499938964844,293.1499938964844,279.1499938964844,33470.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663022756576538,1.0,0.0,0.0,3.711919069290161,3.7119431495666495,9.19369881557941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.1416015625,0.0,1583.90966796875,1895.4371337890625,0.0,4008.561767578125,0.9174851179122924,1.0,0.0,3.0,1.0,0.0
18118260,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7985482811927795,0.4034895598888397,0.3676518499851227,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9242040514945984,0.6293895244598389,0.5990601778030396,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.832794189453125,0.5629957914352417,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8081957697868347,0.4184498190879822,0.4010258615016937,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6807225942611694,0.2471263706684112,1.1373038291931152,284.900634765625,284.95001220703125,299.9244689941406,291.4454040527344,297.870361328125,297.27325439453125,284.901611328125,1.0,0.7069304585456848,0.2917516231536865,0.2917516231536865,1.0,1.0,-3.684863328933716,0.7714201807975769,2.913443088531494,-0.0578202195465564,0.861737847328186,0.861737847328186,0.0,244.0815277099609,251.0,57781.0625,0.0,4392.9111328125,1.0,279.1578369140625,282.9887390136719,294.47198486328125,298.2027893066406,293.1499938964844,293.1499938964844,279.45001220703125,38652.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975443422794342,1.0,0.0,0.0,3.6036221981048575,3.603646278381348,8.665064683555102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.64453125,0.0,1501.7730712890625,1895.4371337890625,0.0,4088.9912109375,0.8970801830291748,1.0,0.0,3.0,1.0,0.0
18118320,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7985482811927795,0.4034895598888397,0.3676518499851227,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9242040514945984,0.6293895244598389,0.5990601778030396,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.832794189453125,0.5629957914352417,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8081957697868347,0.4184498190879822,0.4010258615016937,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6807225942611694,0.2471263706684112,1.1373038291931152,284.900634765625,284.95001220703125,299.9244689941406,291.4454040527344,297.870361328125,297.27325439453125,284.901611328125,1.0,0.7069304585456848,0.2917516231536865,0.2917516231536865,1.0,1.0,-3.684863328933716,0.7714201807975769,2.913443088531494,-0.0578202195465564,0.861737847328186,0.861737847328186,0.0,244.0815277099609,251.0,57781.0625,0.0,4392.9111328125,1.0,279.1578369140625,282.9887390136719,294.47198486328125,298.2027893066406,293.1499938964844,293.1499938964844,279.45001220703125,38652.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975443422794342,1.0,0.0,0.0,3.6036221981048575,3.603646278381348,8.665064683555102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.64453125,0.0,1501.7730712890625,1895.4371337890625,0.0,4088.9912109375,0.8970801830291748,1.0,0.0,3.0,1.0,0.0
18118380,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.79581218957901,0.4030295312404632,0.3671010136604309,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9204036593437196,0.628217875957489,0.5977969169616699,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8365778923034668,0.567802906036377,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8058332800865173,0.4184742271900177,0.4009543061256408,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6787961721420288,0.24728824198246,1.1378978490829468,285.00494384765625,284.95001220703125,299.906494140625,291.43115234375,297.866455078125,297.2733764648437,285.0041809082031,1.0,0.7088713049888611,0.2915742397308349,0.2915742397308349,1.0,1.0,-3.689087390899658,0.7719669938087463,2.917120218276977,-0.0582663267850875,0.954308271408081,0.954308271408081,0.0,246.94876098632807,254.0,57056.62109375,0.0,4422.6318359375,1.0,279.4420166015625,283.1165771484375,294.4096374511719,298.02764892578125,293.1499938964844,293.1499938964844,279.1499938964844,33487.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674760103225708,1.0,0.0,0.0,3.712312459945679,3.712336778640747,9.195648544846336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.0556640625,0.0,1584.4871826171875,1895.4371337890625,0.0,4018.940673828125,0.9175856709480286,1.0,0.0,3.0,1.0,0.0
18118440,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.79581218957901,0.4030295312404632,0.3671010136604309,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9204036593437196,0.628217875957489,0.5977969169616699,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8365778923034668,0.567802906036377,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8058332800865173,0.4184742271900177,0.4009543061256408,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6787961721420288,0.24728824198246,1.1378978490829468,285.00494384765625,284.95001220703125,299.906494140625,291.43115234375,297.866455078125,297.2733764648437,285.0041809082031,1.0,0.7088713049888611,0.2915742397308349,0.2915742397308349,1.0,1.0,-3.689087390899658,0.7719669938087463,2.917120218276977,-0.0582663267850875,0.954308271408081,0.954308271408081,0.0,246.94876098632807,254.0,57056.62109375,0.0,4422.6318359375,1.0,279.4420166015625,283.1165771484375,294.4096374511719,298.02764892578125,293.1499938964844,293.1499938964844,279.1499938964844,33487.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674760103225708,1.0,0.0,0.0,3.712312459945679,3.712336778640747,9.195648544846336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.0556640625,0.0,1584.4871826171875,1895.4371337890625,0.0,4018.940673828125,0.9175856709480286,1.0,0.0,3.0,1.0,0.0
18118500,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7944455742835999,0.4023687541484833,0.3668150305747986,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9185358881950378,0.6272112131118774,0.597179651260376,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.8378649950027466,0.5702086091041565,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8046696782112122,0.4182206392288208,0.4009539484977722,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6778857111930847,0.2472247928380966,1.1384029388427734,284.8810119628906,284.95001220703125,299.8973388671875,291.4239196777344,297.860595703125,297.2685852050781,284.8793640136719,1.0,0.709879457950592,0.2914855480194092,0.2914855480194092,1.0,1.0,-3.691506385803223,0.7723192572593689,2.919187307357788,-0.0583977624773979,0.8692076802253723,0.8692076802253723,0.0,248.41212463378903,254.0,57994.640625,0.0,4438.546875,1.0,279.19677734375,282.96759033203125,294.4591979980469,298.237060546875,293.1499938964844,293.1499938964844,279.1499938964844,37522.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740450978279114,1.0,0.0,0.0,3.681834936141968,3.6818594932556152,9.045277806762896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.83984375,0.0,1580.3671875,1895.4371337890625,0.0,4076.74853515625,0.9114171862602234,1.0,0.0,3.0,1.0,0.0
18118560,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7925432324409485,0.4015716016292572,0.3661658465862274,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9161003828048706,0.6260400414466858,0.5961611270904541,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8388685584068298,0.5731886625289917,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8030414581298828,0.4178266823291778,0.4006705582141876,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.676558792591095,0.247045025229454,1.1380412578582764,284.8998413085937,284.95001220703125,299.8880920410156,291.4165954589844,297.85308837890625,297.2615966796875,284.9013061523437,1.0,0.7107986807823181,0.2913975417613983,0.2913975417613983,1.0,1.0,-3.6923112869262695,0.772243082523346,2.9200682640075684,-0.05861621722579,0.861152172088623,0.861152172088623,0.0,250.1245574951172,257.0,57772.21875,0.0,4451.57763671875,1.0,279.1570739746094,282.98895263671875,294.44390869140625,298.1745910644531,293.1499938964844,293.1499938964844,279.45001220703125,38841.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766441583633424,1.0,0.0,0.0,3.601471424102783,3.6014955043792725,8.654724297230132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.62353515625,0.0,1500.8204345703125,1895.4371337890625,0.0,4099.4853515625,0.8967049717903137,1.0,0.0,3.0,1.0,0.0
18118620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7898581624031067,0.4010847806930542,0.3655847012996673,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9124758243560792,0.6248499155044556,0.594875156879425,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.8423256278038025,0.5779663324356079,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8007040619850159,0.4178424179553985,0.4005870521068573,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6746758818626404,0.247182697057724,1.1385191679000854,285.0046081542969,284.95001220703125,299.8692932128906,291.40167236328125,297.84881591796875,297.2614440917969,285.0038452148437,1.0,0.7127079963684082,0.2912214994430542,0.2912214994430542,1.0,1.0,-3.696281909942627,0.7727247476577759,2.923557043075561,-0.0590753704309463,0.9538635015487672,0.9538635015487672,0.0,253.0110321044922,260.0,57053.0625,0.0,4480.8359375,1.0,279.4420166015625,283.11688232421875,294.3800964355469,297.997802734375,293.1499938964844,293.1499938964844,279.1499938964844,33502.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968628227710724,1.0,0.0,0.0,3.7117574214935294,3.71178150177002,9.19289846024185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.244140625,0.0,1583.9669189453125,1895.4371337890625,0.0,4029.114990234375,0.9174728989601136,1.0,0.0,3.0,1.0,0.0
18118680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7898581624031067,0.4010847806930542,0.3655847012996673,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9124758243560792,0.6248499155044556,0.594875156879425,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.8423256278038025,0.5779663324356079,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8007040619850159,0.4178424179553985,0.4005870521068573,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6746758818626404,0.247182697057724,1.1385191679000854,285.0046081542969,284.95001220703125,299.8692932128906,291.40167236328125,297.84881591796875,297.2614440917969,285.0038452148437,1.0,0.7127079963684082,0.2912214994430542,0.2912214994430542,1.0,1.0,-3.696281909942627,0.7727247476577759,2.923557043075561,-0.0590753704309463,0.9538635015487672,0.9538635015487672,0.0,253.0110321044922,260.0,57053.0625,0.0,4480.8359375,1.0,279.4420166015625,283.11688232421875,294.3800964355469,297.997802734375,293.1499938964844,293.1499938964844,279.1499938964844,33502.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968628227710724,1.0,0.0,0.0,3.7117574214935294,3.71178150177002,9.19289846024185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.244140625,0.0,1583.9669189453125,1895.4371337890625,0.0,4029.114990234375,0.9174728989601136,1.0,0.0,3.0,1.0,0.0
18118740,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.786662757396698,0.3996061980724334,0.3646235167980194,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.90843403339386,0.6226606965065002,0.5932198762893677,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8442630767822266,0.5833027958869934,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7979836463928223,0.4171903431415558,0.4002934992313385,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6724990010261536,0.2469170689582824,1.1385498046875,284.9005126953125,284.95001220703125,299.8500061035156,291.38641357421875,297.835205078125,297.2496337890625,284.9014587402344,1.0,0.7145998477935791,0.2910454571247101,0.2910454571247101,1.0,1.0,-3.699244260787964,0.7729318141937256,2.9263126850128174,-0.0594399459660053,0.861209511756897,0.861209511756897,0.0,256.19970703125,263.0,57774.9296875,0.0,4509.2353515625,1.0,279.1578369140625,282.9897766113281,294.4128723144531,298.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,38678.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777432084083556,1.0,0.0,0.0,3.60224986076355,3.602273941040039,8.65846573105955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.12060546875,0.0,1500.4678955078125,1895.4371337890625,0.0,4109.0751953125,0.8967953324317932,1.0,0.0,3.0,1.0,0.0
