time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118800,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.786662757396698,0.3996061980724334,0.3646235167980194,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.90843403339386,0.6226606965065002,0.5932198762893677,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8442630767822266,0.5833027958869934,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7979836463928223,0.4171903431415558,0.4002934992313385,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6724990010261536,0.2469170689582824,1.1385498046875,284.9005126953125,284.95001220703125,299.8500061035156,291.38641357421875,297.835205078125,297.2496337890625,284.9014587402344,1.0,0.7145998477935791,0.2910454571247101,0.2910454571247101,1.0,1.0,-3.699244260787964,0.7729318141937256,2.9263126850128174,-0.0594399459660053,0.861209511756897,0.861209511756897,0.0,256.19970703125,263.0,57774.9296875,0.0,4509.2353515625,1.0,279.1578369140625,282.9897766113281,294.4128723144531,298.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,38678.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777432084083556,1.0,0.0,0.0,3.60224986076355,3.602273941040039,8.65846573105955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.12060546875,0.0,1500.4678955078125,1895.4371337890625,0.0,4109.0751953125,0.8967953324317932,1.0,0.0,3.0,1.0,0.0
18118860,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7838907837867737,0.3989247381687164,0.3639417886734009,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9049234986305236,0.6212817430496216,0.5918359160423279,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.847200334072113,0.5881916880607605,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7955561876296997,0.4170272648334503,0.4001186192035675,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6704926490783691,0.2468496263027191,1.1384823322296145,285.0038146972656,284.95001220703125,299.8296813964844,291.3724975585937,297.8290710449219,297.24755859375,285.00299072265625,1.0,0.7164337635040283,0.2908796072006225,0.2908796072006225,1.0,1.0,-3.702346086502075,0.7732115983963013,2.9291343688964844,-0.0598813965916633,0.9527353048324584,0.9527353048324584,0.0,259.1893615722656,266.0,57027.36328125,0.0,4536.82080078125,1.0,279.4420166015625,283.1171569824219,294.3500061035156,297.9659118652344,293.1499938964844,293.1499938964844,279.1499938964844,33525.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696041345596312,1.0,0.0,0.0,3.70984148979187,3.70986557006836,9.183410156765605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.8525390625,0.0,1581.9547119140625,1895.4371337890625,0.0,4037.720458984375,0.9170497059822084,1.0,0.0,3.0,1.0,0.0
18118920,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7838907837867737,0.3989247381687164,0.3639417886734009,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9049234986305236,0.6212817430496216,0.5918359160423279,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.847200334072113,0.5881916880607605,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7955561876296997,0.4170272648334503,0.4001186192035675,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6704926490783691,0.2468496263027191,1.1384823322296145,285.0038146972656,284.95001220703125,299.8296813964844,291.3724975585937,297.8290710449219,297.24755859375,285.00299072265625,1.0,0.7164337635040283,0.2908796072006225,0.2908796072006225,1.0,1.0,-3.702346086502075,0.7732115983963013,2.9291343688964844,-0.0598813965916633,0.9527353048324584,0.9527353048324584,0.0,259.1893615722656,266.0,57027.36328125,0.0,4536.82080078125,1.0,279.4420166015625,283.1171569824219,294.3500061035156,297.9659118652344,293.1499938964844,293.1499938964844,279.1499938964844,33525.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696041345596312,1.0,0.0,0.0,3.70984148979187,3.70986557006836,9.183410156765605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.8525390625,0.0,1581.9547119140625,1895.4371337890625,0.0,4037.720458984375,0.9170497059822084,1.0,0.0,3.0,1.0,0.0
18118980,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7800494432449341,0.3970325589179992,0.3626802265644073,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9004736542701721,0.6186729073524475,0.5898633599281311,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.848351776599884,0.5927852392196655,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7921634316444397,0.4159503281116485,0.399504542350769,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6675821542739868,0.2460988461971283,1.1367579698562622,284.898681640625,284.95001220703125,299.8077697753906,291.36151123046875,297.811767578125,297.2318115234375,284.8995056152344,1.0,0.7180168628692627,0.290713757276535,0.290713757276535,1.0,1.0,-3.701185464859009,0.7723500728607178,2.928835391998291,-0.0603095777332782,0.8585718870162964,0.8585718870162964,0.0,262.8890686035156,269.0,57681.14453125,0.0,4556.94873046875,1.0,279.1578674316406,282.9903564453125,294.3856201171875,298.1100769042969,293.1499938964844,293.1499938964844,279.45001220703125,38802.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782546162605286,1.0,0.0,0.0,3.5959293842315674,3.5959534645080566,8.628109071651124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.66845703125,0.0,1494.49853515625,1895.4371337890625,0.0,4113.533203125,0.8954663276672363,1.0,0.0,3.0,1.0,0.0
18119040,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7800494432449341,0.3970325589179992,0.3626802265644073,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9004736542701721,0.6186729073524475,0.5898633599281311,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.848351776599884,0.5927852392196655,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7921634316444397,0.4159503281116485,0.399504542350769,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6675821542739868,0.2460988461971283,1.1367579698562622,284.898681640625,284.95001220703125,299.8077697753906,291.36151123046875,297.811767578125,297.2318115234375,284.8995056152344,1.0,0.7180168628692627,0.290713757276535,0.290713757276535,1.0,1.0,-3.701185464859009,0.7723500728607178,2.928835391998291,-0.0603095777332782,0.8585718870162964,0.8585718870162964,0.0,262.8890686035156,269.0,57681.14453125,0.0,4556.94873046875,1.0,279.1578674316406,282.9903564453125,294.3856201171875,298.1100769042969,293.1499938964844,293.1499938964844,279.45001220703125,38802.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782546162605286,1.0,0.0,0.0,3.5959293842315674,3.5959534645080566,8.628109071651124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.66845703125,0.0,1494.49853515625,1895.4371337890625,0.0,4113.533203125,0.8954663276672363,1.0,0.0,3.0,1.0,0.0
18119100,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7779545187950134,0.3964491784572601,0.3620171248912811,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8980498909950256,0.6177184581756592,0.5888179540634155,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9982458353042604,0.8495683670043945,0.59388267993927,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.790250301361084,0.41561359167099,0.3991143405437469,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.665886402130127,0.2457872927188873,1.135358214378357,285.0083312988281,284.95001220703125,299.7962646484375,291.3570556640625,297.8070373535156,297.2289428710937,285.00933837890625,1.0,0.7185924053192139,0.2906308174133301,0.2906308174133301,1.0,1.0,-3.69828987121582,0.7713068723678589,2.926983118057251,-0.0607335530221462,0.9334925413131714,0.9334925413131714,0.0,264.8647766113281,269.0,56780.38671875,0.0,4561.32275390625,1.0,279.400390625,283.1241455078125,294.3247375488281,297.8921203613281,293.1499938964844,293.1499938964844,279.45001220703125,34404.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720084071159364,1.0,0.0,0.0,3.638000726699829,3.63802433013916,8.831182185531361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.7783203125,0.0,1507.9619140625,1895.4371337890625,0.0,4058.877685546875,0.9030103087425232,1.0,0.0,3.0,1.0,0.0
18119160,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7764574289321899,0.3959719538688659,0.3616549670696258,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8962357640266418,0.6168913245201111,0.5881026983261108,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.997551441192627,0.8510386943817139,0.5949346423149109,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7888734936714172,0.415381908416748,0.3989489376544952,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6646420955657959,0.2455491870641708,1.1345438957214355,284.99908447265625,284.95001220703125,299.78436279296875,291.353271484375,297.803955078125,297.2284240722656,284.9979553222656,1.0,0.7192016243934631,0.2905767858028412,0.2905767858028412,1.0,1.0,-3.69707989692688,0.7708013653755188,2.926278591156006,-0.0609883032739162,0.9457494616508484,0.9457494616508484,0.0,266.451904296875,272.0,56833.984375,0.0,4567.95556640625,1.0,279.44293212890625,283.11676025390625,294.32623291015625,297.9304504394531,293.1499938964844,293.1499938964844,279.1499938964844,33632.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693250060081482,1.0,0.0,0.0,3.698909759521485,3.6989338397979736,9.129368550020444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7685546875,0.0,1570.31298828125,1895.4371337890625,0.0,4035.26025390625,0.9144465327262878,1.0,0.0,3.0,1.0,0.0
18119220,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7723029255867004,0.3938756883144378,0.3602032959461212,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8914551734924316,0.6140509247779846,0.5859050750732422,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9952077865600586,0.8524284362792969,0.5962687730789185,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7851102948188782,0.414067804813385,0.3981021046638489,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6612970232963562,0.2444960325956344,1.131392002105713,284.89727783203125,284.95001220703125,299.75946044921875,291.3475341796875,297.7876892089844,297.2148132324219,284.89813232421875,1.0,0.7200638055801392,0.290468692779541,0.290468692779541,1.0,1.0,-3.689492464065552,0.7684208750724792,2.921071529388428,-0.0615234822034835,0.8516725897789001,0.8516725897789001,0.0,270.3364562988281,275.0,57364.4765625,0.0,4571.171875,1.0,279.15802001953125,282.995849609375,294.36749267578125,298.0722351074219,293.1499938964844,293.1499938964844,279.45001220703125,39058.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977194607257843,1.0,0.0,0.0,3.571106433868408,3.5711302757263184,8.50939841257059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4990234375,0.0,1469.5435791015625,1895.4371337890625,0.0,4104.29052734375,0.8901795148849487,1.0,0.0,3.0,1.0,0.0
18119280,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7723029255867004,0.3938756883144378,0.3602032959461212,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8914551734924316,0.6140509247779846,0.5859050750732422,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9952077865600586,0.8524284362792969,0.5962687730789185,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7851102948188782,0.414067804813385,0.3981021046638489,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6612970232963562,0.2444960325956344,1.131392002105713,284.89727783203125,284.95001220703125,299.75946044921875,291.3475341796875,297.7876892089844,297.2148132324219,284.89813232421875,1.0,0.7200638055801392,0.290468692779541,0.290468692779541,1.0,1.0,-3.689492464065552,0.7684208750724792,2.921071529388428,-0.0615234822034835,0.8516725897789001,0.8516725897789001,0.0,270.3364562988281,275.0,57364.4765625,0.0,4571.171875,1.0,279.15802001953125,282.995849609375,294.36749267578125,298.0722351074219,293.1499938964844,293.1499938964844,279.45001220703125,39058.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977194607257843,1.0,0.0,0.0,3.571106433868408,3.5711302757263184,8.50939841257059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4990234375,0.0,1469.5435791015625,1895.4371337890625,0.0,4104.29052734375,0.8901795148849487,1.0,0.0,3.0,1.0,0.0
18119340,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7690514922142029,0.392675518989563,0.3590412735939026,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8876110911369324,0.612104058265686,0.5839767456054688,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.993625283241272,0.8551966547966003,0.5980557203292847,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7821251153945923,0.4133317172527313,0.3973731994628906,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6585482954978943,0.2437521815299987,1.1281685829162598,284.9964599609375,284.95001220703125,299.7331237792969,291.34405517578125,297.7805480957031,297.2131042480469,284.9956359863281,1.0,0.7207664847373962,0.2903605997562408,0.2903605997562408,1.0,1.0,-3.683160305023194,0.7663833498954773,2.9167771339416504,-0.0622374080121517,0.936651051044464,0.936651051044464,0.0,273.43408203125,278.0,56501.44140625,0.0,4572.947265625,1.0,279.4417419433594,283.12164306640625,294.31451416015625,297.896484375,293.1499938964844,293.1499938964844,279.1499938964844,33788.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967600166797638,1.0,0.0,0.0,3.6706748008728014,3.670698642730713,8.990526794150355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.0234375,0.0,1539.6507568359375,1895.4371337890625,0.0,4020.03759765625,0.9084118008613586,1.0,0.0,3.0,1.0,0.0
18119400,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7690514922142029,0.392675518989563,0.3590412735939026,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8876110911369324,0.612104058265686,0.5839767456054688,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.993625283241272,0.8551966547966003,0.5980557203292847,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7821251153945923,0.4133317172527313,0.3973731994628906,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6585482954978943,0.2437521815299987,1.1281685829162598,284.9964599609375,284.95001220703125,299.7331237792969,291.34405517578125,297.7805480957031,297.2131042480469,284.9956359863281,1.0,0.7207664847373962,0.2903605997562408,0.2903605997562408,1.0,1.0,-3.683160305023194,0.7663833498954773,2.9167771339416504,-0.0622374080121517,0.936651051044464,0.936651051044464,0.0,273.43408203125,278.0,56501.44140625,0.0,4572.947265625,1.0,279.4417419433594,283.12164306640625,294.31451416015625,297.896484375,293.1499938964844,293.1499938964844,279.1499938964844,33788.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967600166797638,1.0,0.0,0.0,3.6706748008728014,3.670698642730713,8.990526794150355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.0234375,0.0,1539.6507568359375,1895.4371337890625,0.0,4020.03759765625,0.9084118008613586,1.0,0.0,3.0,1.0,0.0
18119460,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7651576399803162,0.390472948551178,0.3574703633785248,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8831232786178589,0.609136700630188,0.5816332101821899,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9913334846496582,0.856235682964325,0.5991744995117188,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7785766124725342,0.4118698239326477,0.3963674902915954,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6553626656532288,0.2425499856472015,1.1242495775222778,284.8988342285156,284.95001220703125,299.7054138183594,291.3426513671875,297.7633972167969,297.1991882324219,284.89959716796875,1.0,0.7212934494018555,0.2903661727905273,0.2903661727905273,1.0,1.0,-3.673882246017456,0.7639146447181702,2.909967422485352,-0.0624910369515419,0.8452094197273254,0.8452094197273254,0.0,277.03271484375,281.0,56982.30859375,0.0,4569.58544921875,1.0,279.1582336425781,283.0055236816406,294.3602600097656,298.0401916503906,293.1499938964844,293.1499938964844,279.45001220703125,39128.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749656319618224,1.0,0.0,0.0,3.5386972427368164,3.5387208461761475,8.355647764801688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.8056640625,0.0,1435.52099609375,1895.4371337890625,0.0,4084.810302734375,0.8830819129943848,1.0,0.0,3.0,1.0,0.0
18119520,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7651576399803162,0.390472948551178,0.3574703633785248,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8831232786178589,0.609136700630188,0.5816332101821899,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9913334846496582,0.856235682964325,0.5991744995117188,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7785766124725342,0.4118698239326477,0.3963674902915954,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6553626656532288,0.2425499856472015,1.1242495775222778,284.8988342285156,284.95001220703125,299.7054138183594,291.3426513671875,297.7633972167969,297.1991882324219,284.89959716796875,1.0,0.7212934494018555,0.2903661727905273,0.2903661727905273,1.0,1.0,-3.673882246017456,0.7639146447181702,2.909967422485352,-0.0624910369515419,0.8452094197273254,0.8452094197273254,0.0,277.03271484375,281.0,56982.30859375,0.0,4569.58544921875,1.0,279.1582336425781,283.0055236816406,294.3602600097656,298.0401916503906,293.1499938964844,293.1499938964844,279.45001220703125,39128.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749656319618224,1.0,0.0,0.0,3.5386972427368164,3.5387208461761475,8.355647764801688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.8056640625,0.0,1435.52099609375,1895.4371337890625,0.0,4084.810302734375,0.8830819129943848,1.0,0.0,3.0,1.0,0.0
18119580,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7620498538017273,0.3891499936580658,0.3562034964561462,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8794429302215576,0.6070486903190613,0.5795782804489136,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.989717423915863,0.8586603403091431,0.6007094979286194,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7756975889205933,0.4109895527362823,0.3955013751983642,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.652687668800354,0.2416636943817138,1.1203844547271729,284.99481201171875,284.95001220703125,299.6763916015625,291.34307861328125,297.75543212890625,297.1971740722656,284.9940185546875,1.0,0.7217392921447754,0.2903717458248138,0.2903717458248138,1.0,1.0,-3.6660315990448,0.7618451714515686,2.904186487197876,-0.0628976076841354,0.9278216361999512,0.9278216361999512,0.0,279.97125244140625,284.0,56124.4921875,0.0,4566.09130859375,1.0,279.4414978027344,283.12823486328125,294.3118591308594,297.8694763183594,293.1499938964844,293.1499938964844,279.1499938964844,33798.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650478959083556,1.0,0.0,0.0,3.639384508132935,3.639407873153688,8.837901646074897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.857421875,0.0,1504.9664306640625,1895.4371337890625,0.0,3997.45361328125,0.9013831615447998,1.0,0.0,3.0,1.0,0.0
18119640,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7620498538017273,0.3891499936580658,0.3562034964561462,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8794429302215576,0.6070486903190613,0.5795782804489136,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.989717423915863,0.8586603403091431,0.6007094979286194,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7756975889205933,0.4109895527362823,0.3955013751983642,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.652687668800354,0.2416636943817138,1.1203844547271729,284.99481201171875,284.95001220703125,299.6763916015625,291.34307861328125,297.75543212890625,297.1971740722656,284.9940185546875,1.0,0.7217392921447754,0.2903717458248138,0.2903717458248138,1.0,1.0,-3.6660315990448,0.7618451714515686,2.904186487197876,-0.0628976076841354,0.9278216361999512,0.9278216361999512,0.0,279.97125244140625,284.0,56124.4921875,0.0,4566.09130859375,1.0,279.4414978027344,283.12823486328125,294.3118591308594,297.8694763183594,293.1499938964844,293.1499938964844,279.1499938964844,33798.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650478959083556,1.0,0.0,0.0,3.639384508132935,3.639407873153688,8.837901646074897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.857421875,0.0,1504.9664306640625,1895.4371337890625,0.0,3997.45361328125,0.9013831615447998,1.0,0.0,3.0,1.0,0.0
18119700,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7604485154151917,0.388060599565506,0.3555417656898498,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8775583505630493,0.605579674243927,0.5785363912582397,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9888168573379515,0.8591309189796448,0.6013895869255066,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7742301821708679,0.410267561674118,0.3950768411159515,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6513468623161316,0.2410559207201004,1.118547439575195,284.8760070800781,284.95001220703125,299.661376953125,291.3439025878906,297.7472229003906,297.1910705566406,284.8750915527344,1.0,0.7219792008399963,0.2903745174407959,0.2903745174407959,1.0,1.0,-3.662086963653565,0.760800302028656,2.901286602020264,-0.0629662722349166,0.843375027179718,0.843375027179718,0.0,281.5313415527344,284.0,56884.8046875,0.0,4564.84326171875,1.0,279.1985778808594,282.9882202148437,294.36962890625,298.07733154296875,293.1499938964844,293.1499938964844,279.1499938964844,38363.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706616401672364,1.0,0.0,0.0,3.591489553451538,3.591513395309448,8.606816095380054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.8681640625,0.0,1486.441650390625,1895.4371337890625,0.0,4047.0341796875,0.8916670083999634,1.0,0.0,3.0,1.0,0.0
18119760,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7583188414573669,0.3868540227413177,0.3545432090759277,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8751314878463745,0.6039681434631348,0.577122151851654,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.987397074699402,0.8594774603843689,0.6016645431518555,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7722757458686829,0.4094184935092926,0.394384354352951,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6495919227600098,0.240335613489151,1.115871548652649,284.9003601074219,284.95001220703125,299.64605712890625,291.3451232910156,297.7380676269531,297.1836853027344,284.90155029296875,1.0,0.7220603823661804,0.2904038429260254,0.2904038429260254,1.0,1.0,-3.6554648876190186,0.7591246366500854,2.8963403701782227,-0.0631191805005073,0.8386728763580322,0.8386728763580322,0.0,283.4500427246094,287.0,56549.70703125,0.0,4558.384765625,1.0,279.1578369140625,283.0165710449219,294.3622131347656,298.0152587890625,293.1499938964844,293.1499938964844,279.45001220703125,39337.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722106456756592,1.0,0.0,0.0,3.500944137573242,3.500967264175415,8.178311645679059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.24560546875,0.0,1397.5220947265625,1895.4371337890625,0.0,4060.654296875,0.8749398589134216,1.0,0.0,3.0,1.0,0.0
18119820,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7552931904792786,0.3854209184646606,0.3531796336174011,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8715440034866333,0.601749837398529,0.5749476552009583,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9857244491577148,0.8616790175437927,0.6030448079109192,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7694581151008606,0.4084277153015136,0.3934148550033569,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6469478011131287,0.2393223941326141,1.1114431619644165,284.9930419921875,284.95001220703125,299.614501953125,291.3485412597656,297.7297668457031,297.1820068359375,284.9922180175781,1.0,0.7223329544067383,0.290462464094162,0.290462464094162,1.0,1.0,-3.6463661193847656,0.7568935751914978,2.889472723007202,-0.0634068846702575,0.91884183883667,0.91884183883667,0.0,286.3318786621094,290.0,55718.73046875,0.0,4551.07275390625,1.0,279.4411926269531,283.13531494140625,294.3163452148437,297.84820556640625,293.1499938964844,293.1499938964844,279.1499938964844,33800.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620640873908995,1.0,0.0,0.0,3.605809211730957,3.60583233833313,8.67558526351786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.236328125,0.0,1468.299072265625,1895.4371337890625,0.0,3970.964111328125,0.8938422203063965,1.0,0.0,3.0,1.0,0.0
18119880,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7552931904792786,0.3854209184646606,0.3531796336174011,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8715440034866333,0.601749837398529,0.5749476552009583,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9857244491577148,0.8616790175437927,0.6030448079109192,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7694581151008606,0.4084277153015136,0.3934148550033569,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6469478011131287,0.2393223941326141,1.1114431619644165,284.9930419921875,284.95001220703125,299.614501953125,291.3485412597656,297.7297668457031,297.1820068359375,284.9922180175781,1.0,0.7223329544067383,0.290462464094162,0.290462464094162,1.0,1.0,-3.6463661193847656,0.7568935751914978,2.889472723007202,-0.0634068846702575,0.91884183883667,0.91884183883667,0.0,286.3318786621094,290.0,55718.73046875,0.0,4551.07275390625,1.0,279.4411926269531,283.13531494140625,294.3163452148437,297.84820556640625,293.1499938964844,293.1499938964844,279.1499938964844,33800.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620640873908995,1.0,0.0,0.0,3.605809211730957,3.60583233833313,8.67558526351786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.236328125,0.0,1468.299072265625,1895.4371337890625,0.0,3970.964111328125,0.8938422203063965,1.0,0.0,3.0,1.0,0.0
18119940,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7516675591468811,0.3830423057079315,0.3514285385608673,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.867347240447998,0.5985651612281799,0.5723758935928345,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9833250641822816,0.8622956871986389,0.6038446426391602,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7661169767379761,0.4067657887935638,0.3921995460987091,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6439011096954346,0.2378807961940765,1.1063824892044067,284.9019775390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7122497558594,297.1690368652344,284.90252685546875,1.0,0.7224975824356079,0.2905210852622986,0.2905210852622986,1.0,1.0,-3.634586572647095,0.7539383172988892,2.880648374557495,-0.0635972097516059,0.8321539163589478,0.8321539163589478,0.0,289.7705383300781,293.0,56121.36328125,0.0,4539.7890625,1.0,279.1587829589844,283.0271301269531,294.3685607910156,297.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,39156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690099358558656,1.0,0.0,0.0,3.466581344604492,3.466604232788086,8.018554353839136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.63037109375,0.0,1360.9517822265625,1895.4371337890625,0.0,4032.482177734375,0.8672072887420654,1.0,0.0,3.0,1.0,0.0
18120000,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7516675591468811,0.3830423057079315,0.3514285385608673,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.867347240447998,0.5985651612281799,0.5723758935928345,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9833250641822816,0.8622956871986389,0.6038446426391602,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7661169767379761,0.4067657887935638,0.3921995460987091,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6439011096954346,0.2378807961940765,1.1063824892044067,284.9019775390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7122497558594,297.1690368652344,284.90252685546875,1.0,0.7224975824356079,0.2905210852622986,0.2905210852622986,1.0,1.0,-3.634586572647095,0.7539383172988892,2.880648374557495,-0.0635972097516059,0.8321539163589478,0.8321539163589478,0.0,289.7705383300781,293.0,56121.36328125,0.0,4539.7890625,1.0,279.1587829589844,283.0271301269531,294.3685607910156,297.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,39156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690099358558656,1.0,0.0,0.0,3.466581344604492,3.466604232788086,8.018554353839136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.63037109375,0.0,1360.9517822265625,1895.4371337890625,0.0,4032.482177734375,0.8672072887420654,1.0,0.0,3.0,1.0,0.0
18120060,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7487228512763977,0.3815038800239563,0.3499878644943237,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8638516664505005,0.5962204933166504,0.570101261138916,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9815893173217772,0.8642659187316895,0.6050857901573181,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7633634209632874,0.4056743383407593,0.3911475241184234,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6412883996963501,0.2367504835128784,1.1014657020568848,284.9912414550781,284.95001220703125,299.5478515625,291.3586120605469,297.7035522460937,297.16754150390625,284.99041748046875,1.0,0.7226327657699585,0.2906552255153656,0.2906552255153656,1.0,1.0,-3.624421358108521,0.7516556978225708,2.87276554107666,-0.0636854097247123,0.9096091985702516,0.9096091985702516,0.0,292.62176513671875,296.0,55284.578125,0.0,4529.37744140625,1.0,279.44091796875,283.1430358886719,294.3256225585937,297.8303527832031,293.1499938964844,293.1499938964844,279.1499938964844,33807.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958750545978546,1.0,0.0,0.0,3.5699117183685303,3.569934368133545,8.50370554417168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.7421875,0.0,1429.8314208984375,1895.4371337890625,0.0,3941.440185546875,0.8857893943786621,1.0,0.0,3.0,1.0,0.0
18120120,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7487228512763977,0.3815038800239563,0.3499878644943237,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8638516664505005,0.5962204933166504,0.570101261138916,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9815893173217772,0.8642659187316895,0.6050857901573181,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7633634209632874,0.4056743383407593,0.3911475241184234,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6412883996963501,0.2367504835128784,1.1014657020568848,284.9912414550781,284.95001220703125,299.5478515625,291.3586120605469,297.7035522460937,297.16754150390625,284.99041748046875,1.0,0.7226327657699585,0.2906552255153656,0.2906552255153656,1.0,1.0,-3.624421358108521,0.7516556978225708,2.87276554107666,-0.0636854097247123,0.9096091985702516,0.9096091985702516,0.0,292.62176513671875,296.0,55284.578125,0.0,4529.37744140625,1.0,279.44091796875,283.1430358886719,294.3256225585937,297.8303527832031,293.1499938964844,293.1499938964844,279.1499938964844,33807.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958750545978546,1.0,0.0,0.0,3.5699117183685303,3.569934368133545,8.50370554417168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.7421875,0.0,1429.8314208984375,1895.4371337890625,0.0,3941.440185546875,0.8857893943786621,1.0,0.0,3.0,1.0,0.0
18120180,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7451979517936707,0.3790482580661773,0.3481585383415222,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597704768180847,0.5929367542266846,0.5674264430999756,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.979105532169342,0.8646760582923889,0.6057355999946594,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7601056694984436,0.4039297103881836,0.389847457408905,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6382877826690674,0.2352049350738525,1.095915675163269,284.9034423828125,284.95001220703125,299.5128479003906,291.3648376464844,297.6858825683594,297.1549987792969,284.90386962890625,1.0,0.7226654887199402,0.2907893657684326,0.2907893657684326,1.0,1.0,-3.611552476882935,0.7486486434936523,2.8629038333892822,-0.0636807158589363,0.825312077999115,0.825312077999115,0.0,296.0361633300781,299.0,55649.625,0.0,4515.01416015625,1.0,279.1590881347656,283.03875732421875,294.37957763671875,297.9759826660156,293.1499938964844,293.1499938964844,279.45001220703125,39159.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655566811561584,1.0,0.0,0.0,3.4276342391967773,3.427656888961792,7.839390150365944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.77392578125,0.0,1321.762451171875,1895.4371337890625,0.0,4001.9609375,0.858613133430481,1.0,0.0,3.0,1.0,0.0
18120240,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7451979517936707,0.3790482580661773,0.3481585383415222,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597704768180847,0.5929367542266846,0.5674264430999756,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.979105532169342,0.8646760582923889,0.6057355999946594,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7601056694984436,0.4039297103881836,0.389847457408905,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6382877826690674,0.2352049350738525,1.095915675163269,284.9034423828125,284.95001220703125,299.5128479003906,291.3648376464844,297.6858825683594,297.1549987792969,284.90386962890625,1.0,0.7226654887199402,0.2907893657684326,0.2907893657684326,1.0,1.0,-3.611552476882935,0.7486486434936523,2.8629038333892822,-0.0636807158589363,0.825312077999115,0.825312077999115,0.0,296.0361633300781,299.0,55649.625,0.0,4515.01416015625,1.0,279.1590881347656,283.03875732421875,294.37957763671875,297.9759826660156,293.1499938964844,293.1499938964844,279.45001220703125,39159.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655566811561584,1.0,0.0,0.0,3.4276342391967773,3.427656888961792,7.839390150365944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.77392578125,0.0,1321.762451171875,1895.4371337890625,0.0,4001.9609375,0.858613133430481,1.0,0.0,3.0,1.0,0.0
18120300,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7435434460639954,0.3781906366348266,0.3472627699375152,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8578424453735352,0.591656506061554,0.5660887956619263,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9779722690582277,0.8655189871788025,0.6061199307441711,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7585593461990356,0.4032930731773376,0.3891739249229431,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6368281841278076,0.2345497161149978,1.0929169654846191,285.00390625,284.95001220703125,299.4949645996094,291.3681640625,297.68096923828125,297.1537475585937,285.004150390625,1.0,0.7226192355155945,0.2908564507961273,0.2908564507961273,1.0,1.0,-3.604903936386109,0.7470906972885132,2.8578133583068848,-0.0638103932142257,0.8941311240196228,0.8941311240196228,0.0,297.6117858886719,299.0,54808.91796875,0.0,4506.46923828125,1.0,279.3962097167969,283.1622009277344,294.32733154296875,297.7695007324219,293.1499938964844,293.1499938964844,279.45001220703125,34348.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585184454917908,1.0,0.0,0.0,3.47355055809021,3.4735727310180664,8.050828341765737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.61376953125,0.0,1333.8154296875,1895.4371337890625,0.0,3939.368408203125,0.866384744644165,1.0,0.0,3.0,1.0,0.0
18120360,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7423053979873657,0.3774105906486511,0.3466340601444244,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8563442230224609,0.5904706716537476,0.5650437474250793,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9772765636444092,0.8664135336875916,0.6068198680877686,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7573975920677185,0.4027430415153503,0.3887105584144592,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.635684609413147,0.2339646071195602,1.0905247926712036,284.98895263671875,284.95001220703125,299.476806640625,291.37158203125,297.67681884765625,297.1536865234375,284.9878234863281,1.0,0.7226762771606445,0.2909460365772247,0.2909460365772247,1.0,1.0,-3.6002957820892334,0.7461434006690979,2.854152202606201,-0.0637345090508461,0.8998615145683289,0.8998615145683289,0.0,298.8843078613281,302.0,54825.1796875,0.0,4501.662109375,1.0,279.44146728515625,283.15057373046875,294.337158203125,297.8136901855469,293.1499938964844,293.1499938964844,279.75,33735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551398754119872,1.0,0.0,0.0,3.533830165863037,3.5338525772094727,8.332678476108413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.39599609375,0.0,1391.31884765625,1895.4371337890625,0.0,3909.14599609375,0.8774121403694153,1.0,0.0,3.0,1.0,0.0
18120420,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7399017810821533,0.3759571611881256,0.3454423248767853,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8534359335899353,0.5882421731948853,0.5630596280097961,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9758872389793396,0.8682952523231506,0.6082151532173157,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7551749348640442,0.4017760455608368,0.3878972828388214,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6335087418556213,0.2328994572162628,1.0862138271331787,285.04638671875,284.95001220703125,299.4397888183594,291.37860107421875,297.6691589355469,297.1545715332031,285.0440368652344,1.0,0.7229209542274475,0.2911252379417419,0.2911252379417419,1.0,1.0,-3.5919880867004395,0.7444975972175598,2.8474903106689453,-0.0634982958436012,1.0,1.0,0.0,301.4814453125,305.0,54269.41796875,0.0,4494.869140625,1.0,279.7413330078125,283.2308654785156,294.349609375,297.7750549316406,293.1499938964844,293.1499938964844,279.45001220703125,31282.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466384649276732,1.0,0.0,0.0,3.721079111099243,3.721102952957153,9.23913091810391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.10546875,0.0,1577.71142578125,1895.4371337890625,0.0,3832.62890625,0.9178675413131714,1.0,0.0,3.0,1.0,0.0
18120480,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7399017810821533,0.3759571611881256,0.3454423248767853,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8534359335899353,0.5882421731948853,0.5630596280097961,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9758872389793396,0.8682952523231506,0.6082151532173157,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7551749348640442,0.4017760455608368,0.3878972828388214,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6335087418556213,0.2328994572162628,1.0862138271331787,285.04638671875,284.95001220703125,299.4397888183594,291.37860107421875,297.6691589355469,297.1545715332031,285.0440368652344,1.0,0.7229209542274475,0.2911252379417419,0.2911252379417419,1.0,1.0,-3.5919880867004395,0.7444975972175598,2.8474903106689453,-0.0634982958436012,1.0,1.0,0.0,301.4814453125,305.0,54269.41796875,0.0,4494.869140625,1.0,279.7413330078125,283.2308654785156,294.349609375,297.7750549316406,293.1499938964844,293.1499938964844,279.45001220703125,31282.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466384649276732,1.0,0.0,0.0,3.721079111099243,3.721102952957153,9.23913091810391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.10546875,0.0,1577.71142578125,1895.4371337890625,0.0,3832.62890625,0.9178675413131714,1.0,0.0,3.0,1.0,0.0
18120540,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7361868023872375,0.3730576336383819,0.3433640599250793,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8491989970207214,0.5844907164573669,0.5601175427436829,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9728859066963196,0.8678207397460938,0.608421266078949,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7517730593681335,0.3997031152248382,0.3864274322986603,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6303686499595642,0.2311073243618011,1.0800520181655884,284.88507080078125,284.95001220703125,299.4017944335937,291.3856811523437,297.64727783203125,297.1375427246094,284.88555908203125,1.0,0.7228708863258362,0.2913044393062591,0.2913044393062591,1.0,1.0,-3.5770304203033447,0.7410614490509033,2.8359687328338623,-0.0633674412965774,0.8789864182472229,0.8789864182472229,0.0,305.2522888183594,293.0,55081.13671875,0.0,4477.12255859375,1.0,279.4576721191406,283.0481262207031,294.41949462890625,297.9774780273437,293.1499938964844,293.1499938964844,279.75,37842.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578367471694946,1.0,0.0,0.0,3.665616512298584,3.665641069412232,8.965765232460399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.306640625,0.0,1564.4560546875,1895.4371337890625,0.0,3933.279052734375,0.9098885655403136,1.0,0.0,3.0,1.0,0.0
18120600,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7361868023872375,0.3730576336383819,0.3433640599250793,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8491989970207214,0.5844907164573669,0.5601175427436829,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9728859066963196,0.8678207397460938,0.608421266078949,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7517730593681335,0.3997031152248382,0.3864274322986603,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6303686499595642,0.2311073243618011,1.0800520181655884,284.88507080078125,284.95001220703125,299.4017944335937,291.3856811523437,297.64727783203125,297.1375427246094,284.88555908203125,1.0,0.7228708863258362,0.2913044393062591,0.2913044393062591,1.0,1.0,-3.5770304203033447,0.7410614490509033,2.8359687328338623,-0.0633674412965774,0.8789864182472229,0.8789864182472229,0.0,305.2522888183594,293.0,55081.13671875,0.0,4477.12255859375,1.0,279.4576721191406,283.0481262207031,294.41949462890625,297.9774780273437,293.1499938964844,293.1499938964844,279.75,37842.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578367471694946,1.0,0.0,0.0,3.665616512298584,3.665641069412232,8.965765232460399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.306640625,0.0,1564.4560546875,1895.4371337890625,0.0,3933.279052734375,0.9098885655403136,1.0,0.0,3.0,1.0,0.0
