time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120660,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7364184260368347,0.3711321949958801,0.3412321507930755,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8496707677841187,0.5816628336906433,0.5570356249809265,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9752973318099976,0.8690101504325867,0.6088064312934875,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.752436101436615,0.3982258141040802,0.3846895396709442,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6303314566612244,0.2295997738838195,1.0720540285110474,284.98883056640625,284.95001220703125,299.3628845214844,291.3926086425781,297.6360778808594,297.13427734375,284.9878234863281,1.0,0.7185273766517639,0.2914955914020538,0.2914955914020538,1.0,1.0,-3.559504270553589,0.7369764447212219,2.8225276470184326,-0.0635528191924095,0.960429549217224,0.960429549217224,0.0,301.24053955078125,281.0,54027.3984375,0.0,4405.2158203125,1.0,279.7424011230469,283.1815490722656,294.3663024902344,297.79754638671875,293.1499938964844,293.1499938964844,279.45001220703125,33807.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488601088523864,1.0,0.0,0.0,3.755686283111572,3.75571084022522,9.41178257107822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.6552734375,0.0,1637.0831298828125,1895.4371337890625,0.0,3852.687255859375,0.9275210499763488,1.0,0.0,3.0,1.0,0.0
18120720,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7364184260368347,0.3711321949958801,0.3412321507930755,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8496707677841187,0.5816628336906433,0.5570356249809265,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9752973318099976,0.8690101504325867,0.6088064312934875,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.752436101436615,0.3982258141040802,0.3846895396709442,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6303314566612244,0.2295997738838195,1.0720540285110474,284.98883056640625,284.95001220703125,299.3628845214844,291.3926086425781,297.6360778808594,297.13427734375,284.9878234863281,1.0,0.7185273766517639,0.2914955914020538,0.2914955914020538,1.0,1.0,-3.559504270553589,0.7369764447212219,2.8225276470184326,-0.0635528191924095,0.960429549217224,0.960429549217224,0.0,301.24053955078125,281.0,54027.3984375,0.0,4405.2158203125,1.0,279.7424011230469,283.1815490722656,294.3663024902344,297.79754638671875,293.1499938964844,293.1499938964844,279.45001220703125,33807.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488601088523864,1.0,0.0,0.0,3.755686283111572,3.75571084022522,9.41178257107822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.6552734375,0.0,1637.0831298828125,1895.4371337890625,0.0,3852.687255859375,0.9275210499763488,1.0,0.0,3.0,1.0,0.0
18120780,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.737532913684845,0.3696745634078979,0.3400449752807617,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8511199951171875,0.5796967148780823,0.5553246736526489,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9778819680213928,0.8688879013061523,0.6089581251144409,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.753861665725708,0.3971522152423858,0.3837274610996246,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6311575174331665,0.2286323010921478,1.0675854682922363,284.8570556640625,284.95001220703125,299.3409118652344,291.3963317871094,297.6257629394531,297.12750244140625,284.8568420410156,1.0,0.7153067588806152,0.2916017472743988,0.2916017472743988,1.0,1.0,-3.5496761798858643,0.734674870967865,2.8150012493133545,-0.0635263174772262,0.8606695532798767,0.8606695532798767,0.0,297.1654052734375,281.0,54744.58203125,0.0,4354.08544921875,1.0,279.4874572753906,283.0299377441406,294.4273681640625,297.9991455078125,293.1499938964844,293.1499938964844,279.45001220703125,38885.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955280601978302,1.0,0.0,0.0,3.6953606605529785,3.695385694503784,9.11185850327456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.16064453125,0.0,1606.08251953125,1895.4371337890625,0.0,3910.406982421875,0.9154096245765686,1.0,0.0,3.0,1.0,0.0
18120840,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7383365035057068,0.3684369027614593,0.338799238204956,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8522523045539856,0.5780285596847534,0.5536254644393921,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.979869782924652,0.8687098622322083,0.6086993217468262,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7549719214439392,0.3962090611457824,0.3827170133590698,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6317752003669739,0.2277871817350387,1.063267707824707,284.87939453125,284.95001220703125,299.3231201171875,291.3992004394531,297.6169128417969,297.1212463378906,284.8811340332031,1.0,0.7123122811317444,0.2916867733001709,0.2916867733001709,1.0,1.0,-3.539414644241333,0.7321901321411133,2.80722451210022,-0.0636641606688499,0.8510268330574036,0.8510268330574036,0.0,293.62872314453125,269.0,54375.6953125,0.0,4305.32373046875,1.0,279.4569702148437,283.0584411621094,294.4175720214844,297.9375,293.1499938964844,293.1499938964844,279.75,39965.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563583731651306,1.0,0.0,0.0,3.6052753925323486,3.605299711227417,8.673017077853729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.40234375,0.0,1513.2822265625,1895.4371337890625,0.0,3920.05859375,0.8983898758888245,1.0,0.0,3.0,1.0,0.0
18120900,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7398290634155273,0.3675289750099182,0.3375818133354187,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8541783690452576,0.5766400694847107,0.5518954992294312,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.982765018939972,0.869312584400177,0.6086764335632324,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7567910552024841,0.3954912722110748,0.3816881775856018,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.632902979850769,0.227042943239212,1.0586017370224,284.9954528808594,284.95001220703125,299.3029479980469,291.4022827148437,297.6119689941406,297.1205749511719,284.996826171875,1.0,0.7087433338165283,0.2917823493480682,0.2917823493480682,1.0,1.0,-3.52898383140564,0.729695200920105,2.799288749694824,-0.0638813003897667,0.9249131083488464,0.9249131083488464,0.0,288.91119384765625,269.0,53377.1015625,0.0,4249.26416015625,1.0,279.7003479003906,283.19989013671875,294.3590393066406,297.71649169921875,293.1499938964844,293.1499938964844,279.75,35058.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487401843070984,1.0,0.0,0.0,3.6379103660583496,3.6379339694976807,8.830743354337756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.66552734375,0.0,1512.7413330078125,1895.4371337890625,0.0,3851.605712890625,0.903592586517334,1.0,0.0,3.0,1.0,0.0
18120960,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7420804500579834,0.3667736351490021,0.3366983830928802,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8569302558898926,0.5754229426383972,0.5505290627479553,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9863873720169068,0.8700650334358215,0.6090595126152039,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7593534588813782,0.394921600818634,0.3809208571910858,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6346253752708435,0.2264184951782226,1.054699182510376,284.9886169433594,284.95001220703125,299.2825622558594,291.4052429199219,297.6083984375,297.1219177246094,284.98748779296875,1.0,0.7051337957382202,0.2919842898845672,0.2919842898845672,1.0,1.0,-3.5211181640625,0.7282004356384277,2.7929177284240723,-0.06362134963274,0.9349794983863832,0.9349794983863832,0.0,283.487060546875,257.0,53319.90625,0.0,4195.95947265625,1.0,279.7428894042969,283.1962280273437,294.3664245605469,297.7529296875,293.1499938964844,293.1499938964844,279.45001220703125,34146.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448087215423584,1.0,0.0,0.0,3.691342830657959,3.691366910934448,9.092055393011832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.4189453125,0.0,1565.62548828125,1895.4371337890625,0.0,3816.076904296875,0.9130988121032716,1.0,0.0,3.0,1.0,0.0
18121020,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7454030513763428,0.3647343516349792,0.334854245185852,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8611319065093994,0.5726168751716614,0.5478910207748413,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9916141629219056,0.8698000311851501,0.6090065836906433,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7632986307144165,0.3934130668640136,0.3794087171554565,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6372664570808411,0.225068911910057,1.0478243827819824,284.8807983398437,284.95001220703125,299.2494812011719,291.4095153808594,297.5940856933594,297.1131896972656,284.8830261230469,1.0,0.6990079283714294,0.2923082709312439,0.2923082709312439,1.0,1.0,-3.505584955215454,0.7250407934188843,2.78054428100586,-0.0631324350833892,0.8394328355789185,0.8394328355789185,0.0,274.9638671875,257.0,53727.83203125,0.0,4104.4306640625,1.0,279.4662170410156,283.07476806640625,294.4298095703125,297.91961669921875,293.1499938964844,293.1499938964844,279.45001220703125,40304.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951419472694397,1.0,0.0,0.0,3.555654764175415,3.555678606033325,8.435920335614355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8310546875,0.0,1462.091796875,1895.4371337890625,0.0,3875.740966796875,0.8874147534370422,1.0,0.0,3.0,1.0,0.0
18121080,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7461726069450378,0.3642529845237732,0.3343162536621094,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8621301651000977,0.5719379782676697,0.547144889831543,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.992817759513855,0.8697888851165771,0.6088908910751343,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7642349004745483,0.3930425643920898,0.3789636492729187,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6378796696662903,0.2247287929058075,1.0459007024765017,284.8903503417969,284.95001220703125,299.2412414550781,291.4104919433594,297.5908508300781,297.1114196777344,284.89178466796875,1.0,0.6974144577980042,0.2923882305622101,0.2923882305622101,1.0,1.0,-3.501051425933838,0.7240723967552185,2.7769789695739746,-0.0630819872021675,0.8376084566116333,0.8376084566116333,0.0,272.8692932128906,245.0,53603.765625,0.0,4080.2119140625,1.0,279.45880126953125,283.0853576660156,294.4228820800781,297.8946533203125,293.1499938964844,293.1499938964844,279.75,39943.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512104392051696,1.0,0.0,0.0,3.530180692672729,3.5302042961120605,8.315477089126944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.81201171875,0.0,1432.4390869140625,1895.4371337890625,0.0,3873.860107421875,0.8817549347877502,1.0,0.0,3.0,1.0,0.0
18121140,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7514039874076843,0.3626123070716858,0.3322417438030243,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.868598461151123,0.5693321824073792,0.5440555810928345,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.8709875345230103,0.6082814335823059,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7702367901802063,0.3917771577835083,0.3771833181381225,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.641972005367279,0.2234036028385162,1.0374431610107422,284.9901733398437,284.95001220703125,299.19921875,291.414794921875,297.5824279785156,297.1127014160156,284.9891662597656,1.0,0.6893609166145325,0.2927921414375305,0.2927921414375305,1.0,1.0,-3.4817936420440674,0.7201513648033142,2.7616422176361084,-0.0626218914985656,0.919122040271759,0.919122040271759,0.0,261.44891357421875,233.0,52608.328125,0.0,3962.972900390625,1.0,279.7414245605469,283.2129211425781,294.3759155273437,297.7182922363281,293.1499938964844,293.1499938964844,279.45001220703125,34074.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396291971206664,1.0,0.0,0.0,3.622896432876587,3.622919797897339,8.758004241826711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.2001953125,0.0,1488.9267578125,1895.4371337890625,0.0,3769.07275390625,0.8978683948516846,1.0,0.0,3.0,1.0,0.0
18121200,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7514039874076843,0.3626123070716858,0.3322417438030243,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.868598461151123,0.5693321824073792,0.5440555810928345,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.8709875345230103,0.6082814335823059,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7702367901802063,0.3917771577835083,0.3771833181381225,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.641972005367279,0.2234036028385162,1.0374431610107422,284.9901733398437,284.95001220703125,299.19921875,291.414794921875,297.5824279785156,297.1127014160156,284.9891662597656,1.0,0.6893609166145325,0.2927921414375305,0.2927921414375305,1.0,1.0,-3.4817936420440674,0.7201513648033142,2.7616422176361084,-0.0626218914985656,0.919122040271759,0.919122040271759,0.0,261.44891357421875,233.0,52608.328125,0.0,3962.972900390625,1.0,279.7414245605469,283.2129211425781,294.3759155273437,297.7182922363281,293.1499938964844,293.1499938964844,279.45001220703125,34074.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396291971206664,1.0,0.0,0.0,3.622896432876587,3.622919797897339,8.758004241826711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.2001953125,0.0,1488.9267578125,1895.4371337890625,0.0,3769.07275390625,0.8978683948516846,1.0,0.0,3.0,1.0,0.0
18121260,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7551780343055725,0.3600324690341949,0.3298641145229339,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8734023571014404,0.5657572746276855,0.5406503677368164,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.8722165822982788,0.5960201025009155,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7747937440872192,0.3898212313652038,0.3752260506153106,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.644955039024353,0.221671462059021,1.0287988185882568,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5701599121094,297.1094665527344,284.8929138183594,1.0,0.6802017092704773,0.2932107150554657,0.2932107150554657,1.0,1.0,-3.4475173950195312,0.7121958136558533,2.735321521759033,-0.0626471638679504,0.8227337598800659,0.8227337598800659,0.0,251.8210906982422,221.0,52690.9921875,0.0,3820.06982421875,1.0,279.4587707519531,283.1055908203125,294.4286804199219,297.8475036621094,293.1499938964844,293.1499938964844,279.75,40031.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458487629890442,1.0,0.0,0.0,3.451944589614868,3.451967477798462,7.950985150273482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.51220703125,0.0,1352.314453125,1895.4371337890625,0.0,3825.48876953125,0.8647205829620361,1.0,0.0,3.0,1.0,0.0
18121320,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7551780343055725,0.3600324690341949,0.3298641145229339,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8734023571014404,0.5657572746276855,0.5406503677368164,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.8722165822982788,0.5960201025009155,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7747937440872192,0.3898212313652038,0.3752260506153106,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.644955039024353,0.221671462059021,1.0287988185882568,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5701599121094,297.1094665527344,284.8929138183594,1.0,0.6802017092704773,0.2932107150554657,0.2932107150554657,1.0,1.0,-3.4475173950195312,0.7121958136558533,2.735321521759033,-0.0626471638679504,0.8227337598800659,0.8227337598800659,0.0,251.8210906982422,221.0,52690.9921875,0.0,3820.06982421875,1.0,279.4587707519531,283.1055908203125,294.4286804199219,297.8475036621094,293.1499938964844,293.1499938964844,279.75,40031.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458487629890442,1.0,0.0,0.0,3.451944589614868,3.451967477798462,7.950985150273482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.51220703125,0.0,1352.314453125,1895.4371337890625,0.0,3825.48876953125,0.8647205829620361,1.0,0.0,3.0,1.0,0.0
18121380,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.760062575340271,0.3582979738712311,0.3277892768383026,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8794108033180237,0.563018262386322,0.5375273823738098,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8769757747650146,0.5807068347930908,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7803924083709717,0.3884261846542358,0.3734129667282104,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6487451195716858,0.2202906757593155,1.0204410552978516,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.5740966796875,297.12701416015625,284.978759765625,1.0,0.6702303290367126,0.2936292886734009,0.2936292886734009,1.0,1.0,-3.410451650619507,0.7034647464752197,2.706986904144287,-0.0630466490983963,0.8922588229179382,0.8922588229179382,0.0,241.31948852539065,209.0,51520.671875,0.0,3668.262939453125,1.0,279.74072265625,283.2247009277344,294.3763732910156,297.65655517578125,293.1499938964844,293.1499938964844,280.04998779296875,34436.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333701729774476,1.0,0.0,0.0,3.53484320640564,3.5348658561706543,8.337456733897852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.90869140625,0.0,1397.456787109375,1895.4371337890625,0.0,3711.9931640625,0.8783435821533203,1.0,0.0,3.0,1.0,0.0
18121440,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.760062575340271,0.3582979738712311,0.3277892768383026,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8794108033180237,0.563018262386322,0.5375273823738098,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8769757747650146,0.5807068347930908,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7803924083709717,0.3884261846542358,0.3734129667282104,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6487451195716858,0.2202906757593155,1.0204410552978516,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.5740966796875,297.12701416015625,284.978759765625,1.0,0.6702303290367126,0.2936292886734009,0.2936292886734009,1.0,1.0,-3.410451650619507,0.7034647464752197,2.706986904144287,-0.0630466490983963,0.8922588229179382,0.8922588229179382,0.0,241.31948852539065,209.0,51520.671875,0.0,3668.262939453125,1.0,279.74072265625,283.2247009277344,294.3763732910156,297.65655517578125,293.1499938964844,293.1499938964844,280.04998779296875,34436.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333701729774476,1.0,0.0,0.0,3.53484320640564,3.5348658561706543,8.337456733897852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.90869140625,0.0,1397.456787109375,1895.4371337890625,0.0,3711.9931640625,0.8783435821533203,1.0,0.0,3.0,1.0,0.0
18121500,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7629969716072083,0.3575532436370849,0.3268728256225586,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.882960855960846,0.5617905855178833,0.5361076593399048,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9990000128746032,0.880115270614624,0.5723641514778137,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.783686101436615,0.3878419697284698,0.3726158142089844,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6510758996009827,0.2197075486183166,1.0167196989059448,285.0639953613281,284.95001220703125,299.09130859375,291.4200744628906,297.5790710449219,297.1397399902344,285.06451416015625,1.0,0.6650993824005127,0.2938385903835296,0.2938385903835296,1.0,1.0,-3.392173290252685,0.6991559267044067,2.6930174827575684,-0.0632465258240699,0.9720743894577026,0.9720743894577026,0.0,235.78790283203125,209.0,50625.60546875,0.0,3592.361083984375,1.0,279.9967041015625,283.3346252441406,294.3522033691406,297.5125732421875,293.1499938964844,293.1499938964844,280.04998779296875,31739.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252796769142152,1.0,0.0,0.0,3.618588447570801,3.6186113357543945,8.737187613405695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.57373046875,0.0,1466.8961181640625,1895.4371337890625,0.0,3637.800537109375,0.8963037729263306,1.0,0.0,3.0,1.0,0.0
18121560,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.766289234161377,0.3567935228347778,0.3260625898838043,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8868967890739441,0.5605575442314148,0.5348125696182251,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.8835117220878601,0.563599705696106,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7873281836509705,0.3872650265693664,0.3719128370285034,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.6537236571311951,0.2191593199968338,1.0133737325668335,285.03662109375,284.95001220703125,299.0692749023437,291.41998291015625,297.5848388671875,297.1535949707031,285.033447265625,1.0,0.6599099636077881,0.294250875711441,0.294250875711441,1.0,1.0,-3.3742308616638184,0.6955114006996155,2.678719520568848,-0.0628523379564285,0.9881863594055176,0.9881863594055176,0.0,230.1111755371093,197.0,50633.68359375,0.0,3517.147216796875,1.0,280.0422058105469,283.3077087402344,294.3781433105469,297.5870666503906,293.1499938964844,293.1499938964844,279.75,31586.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222291707992554,1.0,0.0,0.0,3.71114993095398,3.7111737728118896,9.189889738081548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.49755859375,0.0,1568.6961669921875,1895.4371337890625,0.0,3609.716064453125,0.9157148599624634,1.0,0.0,3.0,1.0,0.0
18121620,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7720615863800049,0.3539770543575287,0.3235254287719726,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8940495252609253,0.5566952228546143,0.5312105417251587,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8888114094734192,0.5468448400497437,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7939533591270447,0.3850655555725097,0.3697783946990967,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6585501432418823,0.2174391895532608,1.0048424005508425,284.87322998046875,284.95001220703125,299.0248718261719,291.4184875488281,297.5831298828125,297.1643981933594,284.87432861328125,1.0,0.6491035223007202,0.2950754761695862,0.2950754761695862,1.0,1.0,-3.333880424499512,0.6870436668395996,2.646836757659912,-0.0621511824429035,0.8559987545013428,0.8559987545013428,0.0,219.2212829589844,200.0,51025.83203125,0.0,3361.321044921875,1.0,279.7568054199219,283.1323547363281,294.4452209472656,297.7602233886719,293.1499938964844,293.1499938964844,280.04998779296875,39161.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321039319038392,1.0,0.0,0.0,3.610337972640991,3.610362052917481,8.697391535861243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.7021484375,0.0,1512.8846435546875,1895.4371337890625,0.0,3700.410888671875,0.8983303904533386,1.0,0.0,3.0,1.0,0.0
18121680,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7720615863800049,0.3539770543575287,0.3235254287719726,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8940495252609253,0.5566952228546143,0.5312105417251587,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8888114094734192,0.5468448400497437,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7939533591270447,0.3850655555725097,0.3697783946990967,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6585501432418823,0.2174391895532608,1.0048424005508425,284.87322998046875,284.95001220703125,299.0248718261719,291.4184875488281,297.5831298828125,297.1643981933594,284.87432861328125,1.0,0.6491035223007202,0.2950754761695862,0.2950754761695862,1.0,1.0,-3.333880424499512,0.6870436668395996,2.646836757659912,-0.0621511824429035,0.8559987545013428,0.8559987545013428,0.0,219.2212829589844,200.0,51025.83203125,0.0,3361.321044921875,1.0,279.7568054199219,283.1323547363281,294.4452209472656,297.7602233886719,293.1499938964844,293.1499938964844,280.04998779296875,39161.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321039319038392,1.0,0.0,0.0,3.610337972640991,3.610362052917481,8.697391535861243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.7021484375,0.0,1512.8846435546875,1895.4371337890625,0.0,3700.410888671875,0.8983303904533386,1.0,0.0,3.0,1.0,0.0
18121740,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7745934128761292,0.3521441221237182,0.3214336931705475,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8971636891365051,0.5537970066070557,0.528003990650177,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.895168662071228,0.5380704998970032,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7969708442687988,0.3834854662418365,0.3678885102272033,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6604662537574768,0.2160643339157104,0.99715256690979,284.98388671875,284.95001220703125,298.9799499511719,291.4150695800781,297.58966064453125,297.18560791015625,284.9830017089844,1.0,0.6427832245826721,0.2959000468254089,0.2959000468254089,1.0,1.0,-3.305410623550415,0.681778073310852,2.623632431030273,-0.0613214112818241,0.9370863437652588,0.9370863437652588,0.0,213.2989044189453,203.0,49901.2421875,0.0,3263.3779296875,1.0,280.0419311523437,283.2724609375,294.37896728515625,297.5592956542969,293.1499938964844,293.1499938964844,279.75,34085.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209007024765016,1.0,0.0,0.0,3.692447900772095,3.692471981048584,9.09749985567032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.1982421875,0.0,1566.416259765625,1895.4371337890625,0.0,3597.468505859375,0.913493275642395,1.0,0.0,3.0,1.0,0.0
18121800,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7745934128761292,0.3521441221237182,0.3214336931705475,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8971636891365051,0.5537970066070557,0.528003990650177,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.895168662071228,0.5380704998970032,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7969708442687988,0.3834854662418365,0.3678885102272033,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6604662537574768,0.2160643339157104,0.99715256690979,284.98388671875,284.95001220703125,298.9799499511719,291.4150695800781,297.58966064453125,297.18560791015625,284.9830017089844,1.0,0.6427832245826721,0.2959000468254089,0.2959000468254089,1.0,1.0,-3.305410623550415,0.681778073310852,2.623632431030273,-0.0613214112818241,0.9370863437652588,0.9370863437652588,0.0,213.2989044189453,203.0,49901.2421875,0.0,3263.3779296875,1.0,280.0419311523437,283.2724609375,294.37896728515625,297.5592956542969,293.1499938964844,293.1499938964844,279.75,34085.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209007024765016,1.0,0.0,0.0,3.692447900772095,3.692471981048584,9.09749985567032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.1982421875,0.0,1566.416259765625,1895.4371337890625,0.0,3597.468505859375,0.913493275642395,1.0,0.0,3.0,1.0,0.0
18121860,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7741197347640991,0.3495114147663116,0.319244384765625,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8967949151992798,0.550102710723877,0.5247282385826111,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.8987650275230408,0.5353724360466003,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7969289422035217,0.3813196122646332,0.3659877181053161,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6599318385124207,0.2143487483263015,0.989812195301056,284.8842468261719,284.95001220703125,298.93463134765625,291.4095458984375,297.5794372558594,297.1856384277344,284.8856201171875,1.0,0.639028787612915,0.2967696785926819,0.2967696785926819,1.0,1.0,-3.2844789028167725,0.6786579489707947,2.605820894241333,-0.0597522445023059,0.8337219953536987,0.8337219953536987,0.0,210.97482299804688,206.0,50169.04296875,0.0,3203.68798828125,1.0,279.7581787109375,283.161865234375,294.4248352050781,297.6858215332031,293.1499938964844,293.1499938964844,280.04998779296875,40219.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280503392219543,1.0,0.0,0.0,3.520429372787476,3.520452976226806,8.269601607935329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.7724609375,0.0,1424.1837158203125,1895.4371337890625,0.0,3663.257568359375,0.8799877166748047,1.0,0.0,3.0,1.0,0.0
18121920,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7741197347640991,0.3495114147663116,0.319244384765625,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8967949151992798,0.550102710723877,0.5247282385826111,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.8987650275230408,0.5353724360466003,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7969289422035217,0.3813196122646332,0.3659877181053161,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6599318385124207,0.2143487483263015,0.989812195301056,284.8842468261719,284.95001220703125,298.93463134765625,291.4095458984375,297.5794372558594,297.1856384277344,284.8856201171875,1.0,0.639028787612915,0.2967696785926819,0.2967696785926819,1.0,1.0,-3.2844789028167725,0.6786579489707947,2.605820894241333,-0.0597522445023059,0.8337219953536987,0.8337219953536987,0.0,210.97482299804688,206.0,50169.04296875,0.0,3203.68798828125,1.0,279.7581787109375,283.161865234375,294.4248352050781,297.6858215332031,293.1499938964844,293.1499938964844,280.04998779296875,40219.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280503392219543,1.0,0.0,0.0,3.520429372787476,3.520452976226806,8.269601607935329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.7724609375,0.0,1424.1837158203125,1895.4371337890625,0.0,3663.257568359375,0.8799877166748047,1.0,0.0,3.0,1.0,0.0
18121980,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7725202441215515,0.3477218449115753,0.3174520134925842,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8949615359306335,0.5472901463508606,0.5218681693077087,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.9023172855377196,0.535635232925415,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7955615520477295,0.3797430694103241,0.3643399178981781,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6582655906677246,0.2129266560077667,0.9829983711242676,284.9918518066406,284.95001220703125,298.888916015625,291.4017028808594,297.5731506347656,297.1907043457031,284.9909973144531,1.0,0.6368972063064575,0.2976393401622772,0.2976393401622772,1.0,1.0,-3.26901650428772,0.6770186424255371,2.5919978618621826,-0.0580103583633899,0.9190086126327516,0.9190086126327516,0.0,210.44412231445312,209.0,49220.546875,0.0,3166.64111328125,1.0,280.04132080078125,283.2951965332031,294.3623352050781,297.4979553222656,293.1499938964844,293.1499938964844,279.75,33974.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161863923072816,1.0,0.0,0.0,3.616010189056397,3.616033554077149,8.724741746846121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.66015625,0.0,1480.6689453125,1895.4371337890625,0.0,3553.923095703125,0.8962504267692566,1.0,0.0,3.0,1.0,0.0
18122040,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7725202441215515,0.3477218449115753,0.3174520134925842,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8949615359306335,0.5472901463508606,0.5218681693077087,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.9023172855377196,0.535635232925415,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7955615520477295,0.3797430694103241,0.3643399178981781,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6582655906677246,0.2129266560077667,0.9829983711242676,284.9918518066406,284.95001220703125,298.888916015625,291.4017028808594,297.5731506347656,297.1907043457031,284.9909973144531,1.0,0.6368972063064575,0.2976393401622772,0.2976393401622772,1.0,1.0,-3.26901650428772,0.6770186424255371,2.5919978618621826,-0.0580103583633899,0.9190086126327516,0.9190086126327516,0.0,210.44412231445312,209.0,49220.546875,0.0,3166.64111328125,1.0,280.04132080078125,283.2951965332031,294.3623352050781,297.4979553222656,293.1499938964844,293.1499938964844,279.75,33974.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161863923072816,1.0,0.0,0.0,3.616010189056397,3.616033554077149,8.724741746846121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.66015625,0.0,1480.6689453125,1895.4371337890625,0.0,3553.923095703125,0.8962504267692566,1.0,0.0,3.0,1.0,0.0
18122100,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7712669968605042,0.3464289605617523,0.3165462911128998,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8935264945030212,0.5454927682876587,0.5204538702964783,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.9031533002853394,0.5366852879524231,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7944345474243164,0.3786908984184265,0.3635496199131012,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6570857763290405,0.2120618522167205,0.9797462224960328,284.8688049316406,284.95001220703125,298.8659362792969,291.3968811035156,297.56396484375,297.1856689453125,284.8668518066406,1.0,0.6362707614898682,0.2980741560459137,0.2980741560459137,1.0,1.0,-3.2626304626464844,0.6765583753585815,2.5860719680786133,-0.0570082329213619,0.8308508992195129,0.8308508992195129,0.0,210.724609375,209.0,49891.6015625,0.0,3154.202880859375,1.0,279.7991638183594,283.1528015136719,294.421630859375,297.6979064941406,293.1499938964844,293.1499938964844,279.75,38816.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220443964004515,1.0,0.0,0.0,3.5605952739715576,3.5606188774108887,8.459379614578211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.08056640625,0.0,1456.511474609375,1895.4371337890625,0.0,3608.013427734375,0.8848624229431152,1.0,0.0,3.0,1.0,0.0
18122160,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7692956924438477,0.3450112640857696,0.3153180778026581,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8913387060165405,0.5435421466827393,0.5186783075332642,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.9035471677780152,0.5386877059936523,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7926284074783325,0.3775026798248291,0.3624945282936096,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6553367376327515,0.2110804766416549,0.9756932258605956,284.8946838378906,284.95001220703125,298.8428955078125,291.3913879394531,297.5523681640625,297.1773681640625,284.89617919921875,1.0,0.6357672810554504,0.298383891582489,0.298383891582489,1.0,1.0,-3.255284547805786,0.6754817366600037,2.5798027515411377,-0.0564228892326355,0.8245869278907776,0.8245869278907776,0.0,211.46734619140625,212.0,49523.640625,0.0,3142.283935546875,1.0,279.75848388671875,283.1868896484375,294.4091186523437,297.6302490234375,293.1499938964844,293.1499938964844,280.04998779296875,40011.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238065481185912,1.0,0.0,0.0,3.450268030166626,3.45029091835022,7.94326354025543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.447265625,0.0,1350.4775390625,1895.4371337890625,0.0,3624.245361328125,0.8643621802330017,1.0,0.0,3.0,1.0,0.0
18122220,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7658891081809998,0.3430602848529815,0.313470721244812,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8873695731163025,0.5405687093734741,0.5157670378684998,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.905139148235321,0.5426836013793945,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7893591523170471,0.3757902979850769,0.3608114719390869,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6520851850509644,0.209475576877594,0.96848464012146,284.99334716796875,284.95001220703125,298.79656982421875,291.3784484863281,297.5380554199219,297.1722717285156,284.992431640625,1.0,0.6352350115776062,0.2990033626556396,0.2990033626556396,1.0,1.0,-3.243669986724853,0.6741223335266113,2.569547653198242,-0.0552352219820022,0.9075140953063964,0.9075140953063964,0.0,213.0880279541016,215.0,48660.40234375,0.0,3125.99951171875,1.0,280.040771484375,283.30963134765625,294.34234619140625,297.4443054199219,293.1499938964844,293.1499938964844,279.75,33747.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912653923034668,1.0,0.0,0.0,3.5586087703704834,3.558631420135498,8.449943038613128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.81396484375,0.0,1417.4140625,1895.4371337890625,0.0,3521.217041015625,0.8832008838653564,1.0,0.0,3.0,1.0,0.0
18122280,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7658891081809998,0.3430602848529815,0.313470721244812,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8873695731163025,0.5405687093734741,0.5157670378684998,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.905139148235321,0.5426836013793945,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7893591523170471,0.3757902979850769,0.3608114719390869,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6520851850509644,0.209475576877594,0.96848464012146,284.99334716796875,284.95001220703125,298.79656982421875,291.3784484863281,297.5380554199219,297.1722717285156,284.992431640625,1.0,0.6352350115776062,0.2990033626556396,0.2990033626556396,1.0,1.0,-3.243669986724853,0.6741223335266113,2.569547653198242,-0.0552352219820022,0.9075140953063964,0.9075140953063964,0.0,213.0880279541016,215.0,48660.40234375,0.0,3125.99951171875,1.0,280.040771484375,283.30963134765625,294.34234619140625,297.4443054199219,293.1499938964844,293.1499938964844,279.75,33747.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912653923034668,1.0,0.0,0.0,3.5586087703704834,3.558631420135498,8.449943038613128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.81396484375,0.0,1417.4140625,1895.4371337890625,0.0,3521.217041015625,0.8832008838653564,1.0,0.0,3.0,1.0,0.0
18122340,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7615785598754883,0.3402218520641327,0.3112521171569824,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8824374675750732,0.5366784930229187,0.51247638463974,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.9047322869300842,0.548086404800415,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.785243034362793,0.3734247982501983,0.358886569738388,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6481858491897583,0.2074577957391739,0.9606040716171264,284.8986511230469,284.95001220703125,298.75,291.3626403808594,297.51202392578125,297.1522827148437,284.8994445800781,1.0,0.6350494027137756,0.2996228337287903,0.2996228337287903,1.0,1.0,-3.231755495071411,0.672664225101471,2.559091329574585,-0.0539704747498035,0.8165678381919861,0.8165678381919861,0.0,215.47442626953125,218.0,48953.3671875,0.0,3113.3681640625,1.0,279.7592468261719,283.2037048339844,294.3824768066406,297.5697326660156,293.1499938964844,293.1499938964844,280.04998779296875,39734.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207727313041688,1.0,0.0,0.0,3.3957273960113525,3.395749807357788,7.694119972256885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.7509765625,0.0,1294.247802734375,1895.4371337890625,0.0,3596.2880859375,0.8522234559059143,1.0,0.0,3.0,1.0,0.0
18122400,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7615785598754883,0.3402218520641327,0.3112521171569824,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8824374675750732,0.5366784930229187,0.51247638463974,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.9047322869300842,0.548086404800415,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.785243034362793,0.3734247982501983,0.358886569738388,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6481858491897583,0.2074577957391739,0.9606040716171264,284.8986511230469,284.95001220703125,298.75,291.3626403808594,297.51202392578125,297.1522827148437,284.8994445800781,1.0,0.6350494027137756,0.2996228337287903,0.2996228337287903,1.0,1.0,-3.231755495071411,0.672664225101471,2.559091329574585,-0.0539704747498035,0.8165678381919861,0.8165678381919861,0.0,215.47442626953125,218.0,48953.3671875,0.0,3113.3681640625,1.0,279.7592468261719,283.2037048339844,294.3824768066406,297.5697326660156,293.1499938964844,293.1499938964844,280.04998779296875,39734.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207727313041688,1.0,0.0,0.0,3.3957273960113525,3.395749807357788,7.694119972256885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.7509765625,0.0,1294.247802734375,1895.4371337890625,0.0,3596.2880859375,0.8522234559059143,1.0,0.0,3.0,1.0,0.0
18122460,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7575629353523254,0.3381349742412567,0.3093227744102478,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.877714216709137,0.5335471034049988,0.5094611048698425,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.9049065113067628,0.5535234808921814,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.781277060508728,0.3715766966342926,0.3571173250675201,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6443787217140198,0.205688402056694,0.9528226852416992,284.9906921386719,284.95001220703125,298.7020263671875,291.3441467285156,297.49346923828125,297.1422119140625,284.9897766113281,1.0,0.6350588202476501,0.3002310991287231,0.3002310991287231,1.0,1.0,-3.22085952758789,0.6714487075805664,2.549410820007324,-0.0527971386909484,0.894778847694397,0.894778847694397,0.0,217.94705200195312,221.0,48097.109375,0.0,3103.4716796875,1.0,280.0403137207031,283.32037353515625,294.3094482421875,297.37847900390625,293.1499938964844,293.1499938964844,280.3500061035156,33726.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099419713020324,1.0,0.0,0.0,3.505268096923828,3.505290269851685,8.19852630229434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.41162109375,0.0,1361.6900634765625,1895.4371337890625,0.0,3496.0654296875,0.8712179064750671,1.0,0.0,3.0,1.0,0.0
