time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122520,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7575629353523254,0.3381349742412567,0.3093227744102478,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.877714216709137,0.5335471034049988,0.5094611048698425,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.9049065113067628,0.5535234808921814,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.781277060508728,0.3715766966342926,0.3571173250675201,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6443787217140198,0.205688402056694,0.9528226852416992,284.9906921386719,284.95001220703125,298.7020263671875,291.3441467285156,297.49346923828125,297.1422119140625,284.9897766113281,1.0,0.6350588202476501,0.3002310991287231,0.3002310991287231,1.0,1.0,-3.22085952758789,0.6714487075805664,2.549410820007324,-0.0527971386909484,0.894778847694397,0.894778847694397,0.0,217.94705200195312,221.0,48097.109375,0.0,3103.4716796875,1.0,280.0403137207031,283.32037353515625,294.3094482421875,297.37847900390625,293.1499938964844,293.1499938964844,280.3500061035156,33726.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099419713020324,1.0,0.0,0.0,3.505268096923828,3.505290269851685,8.19852630229434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.41162109375,0.0,1361.6900634765625,1895.4371337890625,0.0,3496.0654296875,0.8712179064750671,1.0,0.0,3.0,1.0,0.0
18122580,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7539660930633545,0.336228460073471,0.3077094852924347,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8733974099159241,0.5306525826454163,0.5068337917327881,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.9050695896148682,0.5587494969367981,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7776985764503479,0.3699399828910827,0.3556631505489349,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6409420371055603,0.2040750831365585,0.9460211992263794,285.05535888671875,284.95001220703125,298.651611328125,291.3233337402344,297.4761962890625,297.134521484375,285.0526733398437,1.0,0.635337233543396,0.300839364528656,0.300839364528656,1.0,1.0,-3.212116479873657,0.6708179712295532,2.5412983894348145,-0.051490169018507,1.0,1.0,0.0,220.4269256591797,224.0,47454.52734375,0.0,3098.272216796875,1.0,280.3411560058594,283.4056091308594,294.2919616699219,297.3055114746094,293.1499938964844,293.1499938964844,280.04998779296875,30984.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900668740272522,1.0,0.0,0.0,3.705654144287109,3.70567798614502,9.162691867459216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.328125,0.0,1557.875732421875,1895.4371337890625,0.0,3409.817138671875,0.914101243019104,1.0,0.0,3.0,1.0,0.0
18122640,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7539660930633545,0.336228460073471,0.3077094852924347,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8733974099159241,0.5306525826454163,0.5068337917327881,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.9050695896148682,0.5587494969367981,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7776985764503479,0.3699399828910827,0.3556631505489349,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6409420371055603,0.2040750831365585,0.9460211992263794,285.05535888671875,284.95001220703125,298.651611328125,291.3233337402344,297.4761962890625,297.134521484375,285.0526733398437,1.0,0.635337233543396,0.300839364528656,0.300839364528656,1.0,1.0,-3.212116479873657,0.6708179712295532,2.5412983894348145,-0.051490169018507,1.0,1.0,0.0,220.4269256591797,224.0,47454.52734375,0.0,3098.272216796875,1.0,280.3411560058594,283.4056091308594,294.2919616699219,297.3055114746094,293.1499938964844,293.1499938964844,280.04998779296875,30984.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900668740272522,1.0,0.0,0.0,3.705654144287109,3.70567798614502,9.162691867459216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.328125,0.0,1557.875732421875,1895.4371337890625,0.0,3409.817138671875,0.914101243019104,1.0,0.0,3.0,1.0,0.0
18122700,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7518829703330994,0.334746241569519,0.3067151606082916,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8709542751312256,0.5286532044410706,0.5053235292434692,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.9040964841842652,0.5617366433143616,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.775656521320343,0.3687265515327453,0.3548062741756439,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6390484571456909,0.2030401527881622,0.9423233270645142,284.896240234375,284.95001220703125,298.6255187988281,291.3121032714844,297.4612121582031,297.1228942871094,284.8894348144531,1.0,0.6355067491531372,0.3011434972286224,0.3011434972286224,1.0,1.0,-3.207224130630493,0.670352578163147,2.536871671676636,-0.0508136972784996,0.9084049463272096,0.9084049463272096,0.0,221.8643951416016,224.0,48451.7734375,0.0,3095.63671875,1.0,280.09625244140625,283.218505859375,294.3577575683594,297.53515625,293.1499938964844,293.1499938964844,280.04998779296875,34690.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909325122833252,1.0,0.0,0.0,3.7255146503448486,3.725538969039917,9.261169111596246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.5341796875,0.0,1608.81640625,1895.4371337890625,0.0,3490.33935546875,0.919398069381714,1.0,0.0,3.0,1.0,0.0
18122760,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7491928935050964,0.3329908549785614,0.3052869737148285,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8678972721099854,0.5263332724571228,0.5033175349235535,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.902464747428894,0.5654035210609436,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7730410695075989,0.3672458827495575,0.3535758852958679,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6366927027702332,0.2018089890480041,0.9375147819519044,284.8779296875,284.95001220703125,298.5989074707031,291.30035400390625,297.4428100585937,297.1068420410156,284.8788452148437,1.0,0.635577380657196,0.3014370203018188,0.3014370203018188,1.0,1.0,-3.2002460956573486,0.6692761778831482,2.530969858169556,-0.0502930246293544,0.872750461101532,0.872750461101532,0.0,223.59927368164065,227.0,48197.0390625,0.0,3090.164306640625,1.0,280.0571594238281,283.21051025390625,294.34375,297.4832763671875,293.1499938964844,293.1499938964844,280.3500061035156,38073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139698147773744,1.0,0.0,0.0,3.651120185852051,3.651144504547119,8.894991765373561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.7880859375,0.0,1549.9349365234375,1895.4371337890625,0.0,3533.407958984375,0.9065342545509338,1.0,0.0,3.0,1.0,0.0
18122820,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.744720458984375,0.3305939137935638,0.3030068874359131,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.862646222114563,0.5228181481361389,0.4998702108860016,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.900576651096344,0.5718610882759094,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7685322761535645,0.3650587499141693,0.3514510989189148,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6324729323387146,0.1997498422861099,0.9284149408340454,284.9923400878906,284.95001220703125,298.54412841796875,291.2753295898437,297.4178161621094,297.09039306640625,284.9911804199219,1.0,0.6357032060623169,0.302024096250534,0.302024096250534,1.0,1.0,-3.1876230239868164,0.6674864888191223,2.520136594772339,-0.0493280328810215,0.960663914680481,0.960663914680481,0.0,226.6668243408203,215.0,47155.21875,0.0,3079.919677734375,1.0,280.3423156738281,283.3524475097656,294.25067138671875,297.2670288085937,293.1499938964844,293.1499938964844,280.04998779296875,33619.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050701260566713,1.0,0.0,0.0,3.7453129291534415,3.74533748626709,9.359862929159136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.12841796875,0.0,1623.53759765625,1895.4371337890625,0.0,3450.7978515625,0.925045132637024,1.0,0.0,3.0,1.0,0.0
18122880,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.744720458984375,0.3305939137935638,0.3030068874359131,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.862646222114563,0.5228181481361389,0.4998702108860016,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.900576651096344,0.5718610882759094,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7685322761535645,0.3650587499141693,0.3514510989189148,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6324729323387146,0.1997498422861099,0.9284149408340454,284.9923400878906,284.95001220703125,298.54412841796875,291.2753295898437,297.4178161621094,297.09039306640625,284.9911804199219,1.0,0.6357032060623169,0.302024096250534,0.302024096250534,1.0,1.0,-3.1876230239868164,0.6674864888191223,2.520136594772339,-0.0493280328810215,0.960663914680481,0.960663914680481,0.0,226.6668243408203,215.0,47155.21875,0.0,3079.919677734375,1.0,280.3423156738281,283.3524475097656,294.25067138671875,297.2670288085937,293.1499938964844,293.1499938964844,280.04998779296875,33619.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050701260566713,1.0,0.0,0.0,3.7453129291534415,3.74533748626709,9.359862929159136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.12841796875,0.0,1623.53759765625,1895.4371337890625,0.0,3450.7978515625,0.925045132637024,1.0,0.0,3.0,1.0,0.0
18122940,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7435197830200195,0.3274050652980804,0.3003500998020172,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8614959120750427,0.5184766054153442,0.4960261583328247,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.8978881239891052,0.5697566270828247,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.767676591873169,0.362275630235672,0.3489947915077209,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.630980372428894,0.1973468512296676,0.9180485010147096,284.8670654296875,284.95001220703125,298.48748779296875,291.2484741210937,297.3877868652344,297.0682067871094,284.8690795898437,1.0,0.6309196352958679,0.3026111423969269,0.3026111423969269,1.0,1.0,-3.161884069442749,0.662009596824646,2.4998745918273926,-0.0487732514739036,0.8376810550689697,0.8376810550689697,0.0,224.4315490722656,203.0,47349.0234375,0.0,3013.337890625,1.0,280.056884765625,283.2201538085937,294.2745056152344,297.3707275390625,293.1499938964844,293.1499938964844,280.3500061035156,40815.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144501090049744,1.0,0.0,0.0,3.573400020599365,3.5734241008758545,8.520332812622655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.966796875,0.0,1484.883056640625,1895.4371337890625,0.0,3537.855224609375,0.8917148113250732,1.0,0.0,3.0,1.0,0.0
18123000,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7435197830200195,0.3274050652980804,0.3003500998020172,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8614959120750427,0.5184766054153442,0.4960261583328247,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.8978881239891052,0.5697566270828247,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.767676591873169,0.362275630235672,0.3489947915077209,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.630980372428894,0.1973468512296676,0.9180485010147096,284.8670654296875,284.95001220703125,298.48748779296875,291.2484741210937,297.3877868652344,297.0682067871094,284.8690795898437,1.0,0.6309196352958679,0.3026111423969269,0.3026111423969269,1.0,1.0,-3.161884069442749,0.662009596824646,2.4998745918273926,-0.0487732514739036,0.8376810550689697,0.8376810550689697,0.0,224.4315490722656,203.0,47349.0234375,0.0,3013.337890625,1.0,280.056884765625,283.2201538085937,294.2745056152344,297.3707275390625,293.1499938964844,293.1499938964844,280.3500061035156,40815.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144501090049744,1.0,0.0,0.0,3.573400020599365,3.5734241008758545,8.520332812622655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.966796875,0.0,1484.883056640625,1895.4371337890625,0.0,3537.855224609375,0.8917148113250732,1.0,0.0,3.0,1.0,0.0
18123060,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7451959848403931,0.3251656889915466,0.2979139387607574,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8637522459030151,0.5150789022445679,0.4923751056194305,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.8985396027565002,0.5611142516136169,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7698365449905396,0.3601391911506653,0.3465933799743652,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6317151188850403,0.1953350007534027,0.9074894189834596,284.9791259765625,284.95001220703125,298.42919921875,291.21990966796875,297.37518310546875,297.0687255859375,284.9779663085937,1.0,0.6233289241790771,0.3033824861049652,0.3033824861049652,1.0,1.0,-3.128593683242798,0.6549190878868103,2.4736745357513428,-0.0484289824962616,0.9171136021614076,0.9171136021614076,0.0,218.265869140625,206.0,46080.22265625,0.0,2911.136474609375,1.0,280.34161376953125,283.36309814453125,294.177490234375,297.1319274902344,293.1499938964844,293.1499938964844,280.04998779296875,34560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017906188964844,1.0,0.0,0.0,3.6455228328704834,3.6455466747283936,8.867739893503312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.93896484375,0.0,1517.4385986328125,1895.4371337890625,0.0,3420.27001953125,0.9032791256904602,1.0,0.0,3.0,1.0,0.0
18123120,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7451959848403931,0.3251656889915466,0.2979139387607574,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8637522459030151,0.5150789022445679,0.4923751056194305,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.8985396027565002,0.5611142516136169,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7698365449905396,0.3601391911506653,0.3465933799743652,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6317151188850403,0.1953350007534027,0.9074894189834596,284.9791259765625,284.95001220703125,298.42919921875,291.21990966796875,297.37518310546875,297.0687255859375,284.9779663085937,1.0,0.6233289241790771,0.3033824861049652,0.3033824861049652,1.0,1.0,-3.128593683242798,0.6549190878868103,2.4736745357513428,-0.0484289824962616,0.9171136021614076,0.9171136021614076,0.0,218.265869140625,206.0,46080.22265625,0.0,2911.136474609375,1.0,280.34161376953125,283.36309814453125,294.177490234375,297.1319274902344,293.1499938964844,293.1499938964844,280.04998779296875,34560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017906188964844,1.0,0.0,0.0,3.6455228328704834,3.6455466747283936,8.867739893503312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.93896484375,0.0,1517.4385986328125,1895.4371337890625,0.0,3420.27001953125,0.9032791256904602,1.0,0.0,3.0,1.0,0.0
18123180,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7445433735847473,0.3222221732139587,0.2954060435295105,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8632070422172546,0.510958194732666,0.4886557161808014,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.8985390067100525,0.557936429977417,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7695099115371704,0.3574892282485962,0.3441953063011169,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6306830644607544,0.1931200176477432,0.8976500630378723,284.8840026855469,284.95001220703125,298.36944580078125,291.1897888183594,297.3578491210937,297.06365966796875,284.8854064941406,1.0,0.6188914775848389,0.3041538298130035,0.3041538298130035,1.0,1.0,-3.102561712265014,0.6498448848724365,2.452716827392578,-0.0478476509451866,0.814713180065155,0.814713180065155,0.0,215.44967651367188,209.0,46125.90625,0.0,2843.167236328125,1.0,280.0587158203125,283.2640991210937,294.20135498046875,297.21954345703125,293.1499938964844,293.1499938964844,280.3500061035156,40971.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082985520362854,1.0,0.0,0.0,3.436829805374145,3.4368529319763184,7.881509418439236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.16455078125,0.0,1343.7142333984375,1895.4371337890625,0.0,3480.806884765625,0.8623456358909607,1.0,0.0,3.0,1.0,0.0
18123240,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7445433735847473,0.3222221732139587,0.2954060435295105,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8632070422172546,0.510958194732666,0.4886557161808014,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.8985390067100525,0.557936429977417,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7695099115371704,0.3574892282485962,0.3441953063011169,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6306830644607544,0.1931200176477432,0.8976500630378723,284.8840026855469,284.95001220703125,298.36944580078125,291.1897888183594,297.3578491210937,297.06365966796875,284.8854064941406,1.0,0.6188914775848389,0.3041538298130035,0.3041538298130035,1.0,1.0,-3.102561712265014,0.6498448848724365,2.452716827392578,-0.0478476509451866,0.814713180065155,0.814713180065155,0.0,215.44967651367188,209.0,46125.90625,0.0,2843.167236328125,1.0,280.0587158203125,283.2640991210937,294.20135498046875,297.21954345703125,293.1499938964844,293.1499938964844,280.3500061035156,40971.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082985520362854,1.0,0.0,0.0,3.436829805374145,3.4368529319763184,7.881509418439236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.16455078125,0.0,1343.7142333984375,1895.4371337890625,0.0,3480.806884765625,0.8623456358909607,1.0,0.0,3.0,1.0,0.0
18123300,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7436392307281494,0.3211051821708679,0.2942109704017639,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8622028827667236,0.5092551708221436,0.4868455529212951,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.8987475633621216,0.5578261017799377,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7686777710914612,0.356399804353714,0.3430191874504089,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.629664421081543,0.1921411007642746,0.8928468227386475,284.997802734375,284.95001220703125,298.33905029296875,291.1741943359375,297.3512268066406,297.0638427734375,284.999755859375,1.0,0.6173269152641296,0.3045395016670227,0.3045395016670227,1.0,1.0,-3.0916221141815186,0.6478784084320068,2.443743705749512,-0.0474477261304855,0.8873077034950256,0.8873077034950256,0.0,214.94064331054688,209.0,45200.34375,0.0,2818.452392578125,1.0,280.29620361328125,283.4020080566406,294.12188720703125,296.9857482910156,293.1499938964844,293.1499938964844,280.3500061035156,35231.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997009992599487,1.0,0.0,0.0,3.4702370166778564,3.470259189605713,8.035475502765621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.91455078125,0.0,1336.7542724609375,1895.4371337890625,0.0,3400.796875,0.8667661547660828,1.0,0.0,3.0,1.0,0.0
18123360,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7428457736968994,0.3200933933258056,0.2933071255683899,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.861241340637207,0.5076774954795837,0.4853596091270447,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8989027142524719,0.5580035448074341,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.767891526222229,0.3554142117500305,0.3420816659927368,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6286976933479309,0.191241979598999,0.8887525200843811,284.9882507324219,284.95001220703125,298.30841064453125,291.1582946777344,297.3450012207031,297.0647277832031,284.98681640625,1.0,0.6161651611328125,0.3050484657287597,0.3050484657287597,1.0,1.0,-3.0829098224639893,0.6468589901924133,2.4360508918762207,-0.046575229614973,0.8959944844245911,0.8959944844245911,0.0,214.6819610595703,212.0,45109.6875,0.0,2799.6416015625,1.0,280.3413391113281,283.39404296875,294.1114807128906,297.0006103515625,293.1499938964844,293.1499938964844,280.6499938964844,34028.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949731588363647,1.0,0.0,0.0,3.5328404903411865,3.532863140106201,8.328012199854129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.05810546875,0.0,1392.408935546875,1895.4371337890625,0.0,3356.683349609375,0.8774385452270508,1.0,0.0,3.0,1.0,0.0
18123420,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7407498955726624,0.3181674778461456,0.291608989238739,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8586840033531189,0.5046613216400146,0.4825450181961059,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9990000128746032,0.8988392353057861,0.5597984790802002,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7657726407051086,0.3535632789134979,0.3403549492359161,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.6263971924781799,0.1895472258329391,0.8812247514724731,285.0624694824219,284.95001220703125,298.2463073730469,291.1256103515625,297.3312683105469,297.06500244140625,285.0599365234375,1.0,0.6147002577781677,0.3060663938522339,0.3060663938522339,1.0,1.0,-3.0685129165649414,0.6456974744796753,2.422815561294556,-0.0445968136191368,1.0,1.0,0.0,215.0806427001953,215.0,44330.765625,0.0,2773.071044921875,1.0,280.6414794921875,283.49041748046875,294.0841064453125,296.9082336425781,293.1499938964844,293.1499938964844,280.3500061035156,31267.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835911750793457,1.0,0.0,0.0,3.723093509674072,3.7231173515319824,9.24913649669179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.11767578125,0.0,1579.90087890625,1895.4371337890625,0.0,3250.225830078125,0.9181324243545532,1.0,0.0,3.0,1.0,0.0
18123480,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7407498955726624,0.3181674778461456,0.291608989238739,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8586840033531189,0.5046613216400146,0.4825450181961059,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9990000128746032,0.8988392353057861,0.5597984790802002,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7657726407051086,0.3535632789134979,0.3403549492359161,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.6263971924781799,0.1895472258329391,0.8812247514724731,285.0624694824219,284.95001220703125,298.2463073730469,291.1256103515625,297.3312683105469,297.06500244140625,285.0599365234375,1.0,0.6147002577781677,0.3060663938522339,0.3060663938522339,1.0,1.0,-3.0685129165649414,0.6456974744796753,2.422815561294556,-0.0445968136191368,1.0,1.0,0.0,215.0806427001953,215.0,44330.765625,0.0,2773.071044921875,1.0,280.6414794921875,283.49041748046875,294.0841064453125,296.9082336425781,293.1499938964844,293.1499938964844,280.3500061035156,31267.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835911750793457,1.0,0.0,0.0,3.723093509674072,3.7231173515319824,9.24913649669179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.11767578125,0.0,1579.90087890625,1895.4371337890625,0.0,3250.225830078125,0.9181324243545532,1.0,0.0,3.0,1.0,0.0
18123540,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7369644641876221,0.3149026036262512,0.2891287207603454,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8543306589126587,0.5002240538597107,0.478878915309906,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.8954308032989502,0.5642492771148682,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.762014627456665,0.3506379425525665,0.3380142152309418,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6228293180465698,0.1872305274009704,0.8722410798072815,284.87823486328125,284.95001220703125,298.1833190917969,291.0918273925781,297.3002624511719,297.0433959960937,284.8788452148437,1.0,0.6138405799865723,0.307084321975708,0.307084321975708,1.0,1.0,-3.052866220474243,0.6441541314125061,2.408712148666382,-0.0426089279353618,0.8767579793930054,0.8767579793930054,0.0,216.9065856933593,203.0,45054.96484375,0.0,2751.667236328125,1.0,280.3575439453125,283.2890930175781,294.1339416503906,297.0795593261719,293.1499938964844,293.1499938964844,280.6499938964844,38088.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968796730041504,1.0,0.0,0.0,3.671690225601196,3.671714782714844,8.995501161734865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5263671875,0.0,1573.14990234375,1895.4371337890625,0.0,3374.4814453125,0.9111785888671876,1.0,0.0,3.0,1.0,0.0
18123600,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7369644641876221,0.3149026036262512,0.2891287207603454,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8543306589126587,0.5002240538597107,0.478878915309906,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.8954308032989502,0.5642492771148682,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.762014627456665,0.3506379425525665,0.3380142152309418,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6228293180465698,0.1872305274009704,0.8722410798072815,284.87823486328125,284.95001220703125,298.1833190917969,291.0918273925781,297.3002624511719,297.0433959960937,284.8788452148437,1.0,0.6138405799865723,0.307084321975708,0.307084321975708,1.0,1.0,-3.052866220474243,0.6441541314125061,2.408712148666382,-0.0426089279353618,0.8767579793930054,0.8767579793930054,0.0,216.9065856933593,203.0,45054.96484375,0.0,2751.667236328125,1.0,280.3575439453125,283.2890930175781,294.1339416503906,297.0795593261719,293.1499938964844,293.1499938964844,280.6499938964844,38088.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968796730041504,1.0,0.0,0.0,3.671690225601196,3.671714782714844,8.995501161734865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5263671875,0.0,1573.14990234375,1895.4371337890625,0.0,3374.4814453125,0.9111785888671876,1.0,0.0,3.0,1.0,0.0
18123660,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7363641262054443,0.3123778104782104,0.2865370213985443,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8538504838943481,0.4964785277843475,0.4750140309333801,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8933095335960388,0.5606639981269836,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7616452574729919,0.348114937543869,0.3353739082813263,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6216810941696167,0.1850612908601761,0.8616678714752197,284.9903869628906,284.95001220703125,298.11968994140625,291.0571594238281,297.2779235839844,297.0329895019531,284.9887084960937,1.0,0.6083296537399292,0.3078758716583252,0.3078758716583252,1.0,1.0,-3.024923324584961,0.638474702835083,2.386448621749878,-0.0419213138520717,0.9627054333686828,0.9627054333686828,0.0,213.8216552734375,206.0,43852.08984375,0.0,2681.1123046875,1.0,280.6424560546875,283.4305419921875,294.02813720703125,296.84686279296875,293.1499938964844,293.1499938964844,280.3500061035156,33736.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871148824691772,1.0,0.0,0.0,3.7609264850616455,3.760951280593872,9.43806583109108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.4892578125,0.0,1642.668701171875,1895.4371337890625,0.0,3283.2158203125,0.9285985827445984,1.0,0.0,3.0,1.0,0.0
18123720,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7363641262054443,0.3123778104782104,0.2865370213985443,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8538504838943481,0.4964785277843475,0.4750140309333801,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8933095335960388,0.5606639981269836,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7616452574729919,0.348114937543869,0.3353739082813263,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6216810941696167,0.1850612908601761,0.8616678714752197,284.9903869628906,284.95001220703125,298.11968994140625,291.0571594238281,297.2779235839844,297.0329895019531,284.9887084960937,1.0,0.6083296537399292,0.3078758716583252,0.3078758716583252,1.0,1.0,-3.024923324584961,0.638474702835083,2.386448621749878,-0.0419213138520717,0.9627054333686828,0.9627054333686828,0.0,213.8216552734375,206.0,43852.08984375,0.0,2681.1123046875,1.0,280.6424560546875,283.4305419921875,294.02813720703125,296.84686279296875,293.1499938964844,293.1499938964844,280.3500061035156,33736.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871148824691772,1.0,0.0,0.0,3.7609264850616455,3.760951280593872,9.43806583109108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.4892578125,0.0,1642.668701171875,1895.4371337890625,0.0,3283.2158203125,0.9285985827445984,1.0,0.0,3.0,1.0,0.0
18123780,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7342840433120728,0.309156060218811,0.2838757336139679,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8515911102294922,0.4919983446598053,0.4710601270198822,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.8904685974121094,0.5605604648590088,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7596737742424011,0.3450557589530945,0.3326846659183502,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6193102598190308,0.1826305240392685,0.8512811064720154,284.8625183105469,284.95001220703125,298.0556030273437,291.02178955078125,297.2525939941406,297.0188903808594,284.8651123046875,1.0,0.6051424741744995,0.3086674213409424,0.3086674213409424,1.0,1.0,-3.001119613647461,0.633926510810852,2.36719298362732,-0.0412875078618526,0.8350110054016113,0.8350110054016113,0.0,212.8166046142578,209.0,44058.4296875,0.0,2630.208251953125,1.0,280.3568115234375,283.2985534667969,294.04644775390625,296.9385986328125,293.1499938964844,293.1499938964844,280.6499938964844,41227.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962754011154175,1.0,0.0,0.0,3.5744011402130127,3.574425458908081,8.525108228241152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.43701171875,0.0,1488.97802734375,1895.4371337890625,0.0,3368.841552734375,0.8922650814056396,1.0,0.0,3.0,1.0,0.0
18123840,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7342840433120728,0.309156060218811,0.2838757336139679,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8515911102294922,0.4919983446598053,0.4710601270198822,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.8904685974121094,0.5605604648590088,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7596737742424011,0.3450557589530945,0.3326846659183502,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6193102598190308,0.1826305240392685,0.8512811064720154,284.8625183105469,284.95001220703125,298.0556030273437,291.02178955078125,297.2525939941406,297.0188903808594,284.8651123046875,1.0,0.6051424741744995,0.3086674213409424,0.3086674213409424,1.0,1.0,-3.001119613647461,0.633926510810852,2.36719298362732,-0.0412875078618526,0.8350110054016113,0.8350110054016113,0.0,212.8166046142578,209.0,44058.4296875,0.0,2630.208251953125,1.0,280.3568115234375,283.2985534667969,294.04644775390625,296.9385986328125,293.1499938964844,293.1499938964844,280.6499938964844,41227.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962754011154175,1.0,0.0,0.0,3.5744011402130127,3.574425458908081,8.525108228241152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.43701171875,0.0,1488.97802734375,1895.4371337890625,0.0,3368.841552734375,0.8922650814056396,1.0,0.0,3.0,1.0,0.0
18123900,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7328174710273743,0.3079135715961456,0.2825608551502228,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8499327898025513,0.4901264309883117,0.4690836071968078,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.8893527984619141,0.5615905523300171,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7581966519355774,0.3437686562538147,0.3313246071338653,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6177023649215698,0.1815357357263565,0.8460358381271362,284.9906311035156,284.95001220703125,298.0234375,291.0038452148437,297.24249267578125,297.0151062011719,284.9938049316406,1.0,0.6039776802062988,0.309063196182251,0.309063196182251,1.0,1.0,-2.9904561042785645,0.6319939494132996,2.35846209526062,-0.0409148037433624,0.912430703639984,0.912430703639984,0.0,212.9600830078125,209.0,43071.875,0.0,2610.650634765625,1.0,280.599365234375,283.4521484375,293.9564208984375,296.6927185058594,293.1499938964844,293.1499938964844,280.6499938964844,35571.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877365589141846,1.0,0.0,0.0,3.597398042678833,3.597421646118164,8.635158224024053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.17041015625,0.0,1472.2708740234375,1895.4371337890625,0.0,3289.033935546875,0.8953155875205994,1.0,0.0,3.0,1.0,0.0
18123960,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7316311597824097,0.306843101978302,0.2815936207771301,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8485046625137329,0.4884456992149353,0.4674895703792572,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.8883464336395264,0.5626172423362732,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7569343447685242,0.3426331281661987,0.3302428424358368,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6162586808204651,0.1805464178323745,0.8415665030479431,284.98883056640625,284.95001220703125,297.9912414550781,290.9858093261719,297.2338256835937,297.0132751464844,284.9874572753906,1.0,0.603117048740387,0.3096008598804474,0.3096008598804474,1.0,1.0,-2.981935501098633,0.6310326457023621,2.350902795791626,-0.0400311276316642,0.9255410432815552,0.9255410432815552,0.0,213.18907165527344,197.0,42959.671875,0.0,2595.6806640625,1.0,280.64239501953125,283.4507141113281,293.9399108886719,296.6995544433594,293.1499938964844,293.1499938964844,280.3500061035156,34171.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828747868537903,1.0,0.0,0.0,3.65724515914917,3.65726900100708,8.924860708248161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.18310546875,0.0,1527.5374755859375,1895.4371337890625,0.0,3243.515869140625,0.9054824709892272,1.0,0.0,3.0,1.0,0.0
18124020,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7314540147781372,0.3037291765213012,0.2789398431777954,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8485562205314636,0.4840648174285888,0.4635356664657593,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.884955108165741,0.5577532052993774,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7570177912712097,0.3396188914775848,0.3274983763694763,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6154266595840454,0.1781560778617859,0.8309038877487183,284.8780212402344,284.95001220703125,297.9267883300781,290.9494323730469,297.21002197265625,297.0013732910156,284.87957763671875,1.0,0.5969335436820984,0.3106761574745178,0.3106761574745178,1.0,1.0,-2.9520506858825684,0.6254468560218811,2.326603651046753,-0.0387368090450763,0.8143014311790466,0.8143014311790466,0.0,209.3648681640625,185.0,43032.03515625,0.0,2520.402587890625,1.0,280.35858154296875,283.3376159667969,293.9658508300781,296.7943725585937,293.1499938964844,293.1499938964844,280.6499938964844,41245.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906287550926208,1.0,0.0,0.0,3.449331045150757,3.4493539333343506,7.938949693198083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.38525390625,0.0,1358.255615234375,1895.4371337890625,0.0,3316.08740234375,0.8651890754699707,1.0,0.0,3.0,1.0,0.0
18124080,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7314540147781372,0.3037291765213012,0.2789398431777954,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8485562205314636,0.4840648174285888,0.4635356664657593,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.884955108165741,0.5577532052993774,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7570177912712097,0.3396188914775848,0.3274983763694763,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6154266595840454,0.1781560778617859,0.8309038877487183,284.8780212402344,284.95001220703125,297.9267883300781,290.9494323730469,297.21002197265625,297.0013732910156,284.87957763671875,1.0,0.5969335436820984,0.3106761574745178,0.3106761574745178,1.0,1.0,-2.9520506858825684,0.6254468560218811,2.326603651046753,-0.0387368090450763,0.8143014311790466,0.8143014311790466,0.0,209.3648681640625,185.0,43032.03515625,0.0,2520.402587890625,1.0,280.35858154296875,283.3376159667969,293.9658508300781,296.7943725585937,293.1499938964844,293.1499938964844,280.6499938964844,41245.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906287550926208,1.0,0.0,0.0,3.449331045150757,3.4493539333343506,7.938949693198083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.38525390625,0.0,1358.255615234375,1895.4371337890625,0.0,3316.08740234375,0.8651890754699707,1.0,0.0,3.0,1.0,0.0
18124140,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7336634993553162,0.3014143407344818,0.2764488458633423,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8514307737350464,0.4804833829402923,0.4597260951995849,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.8845615386962891,0.5473918318748474,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7596112489700317,0.3371491432189941,0.3247878551483154,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6165679097175598,0.176077127456665,0.8200368881225586,284.9811096191406,284.95001220703125,297.86248779296875,290.9128112792969,297.19732666015625,297.0035400390625,284.979736328125,1.0,0.5883530974388123,0.3117514550685882,0.3117514550685882,1.0,1.0,-2.915703773498535,0.6179620027542114,2.2977418899536133,-0.0381365120410919,0.8912249803543091,0.8912249803543091,0.0,202.3515014648437,188.0,41803.38671875,0.0,2418.878173828125,1.0,280.6406555175781,283.4697570800781,293.86236572265625,296.5545959472656,293.1499938964844,293.1499938964844,280.95001220703125,34434.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764048218727112,1.0,0.0,0.0,3.5321877002716064,3.532210350036621,8.324934697157005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.0869140625,0.0,1394.669189453125,1895.4371337890625,0.0,3182.87939453125,0.8777161836624146,1.0,0.0,3.0,1.0,0.0
18124200,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7336634993553162,0.3014143407344818,0.2764488458633423,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8514307737350464,0.4804833829402923,0.4597260951995849,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.8845615386962891,0.5473918318748474,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7596112489700317,0.3371491432189941,0.3247878551483154,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6165679097175598,0.176077127456665,0.8200368881225586,284.9811096191406,284.95001220703125,297.86248779296875,290.9128112792969,297.19732666015625,297.0035400390625,284.979736328125,1.0,0.5883530974388123,0.3117514550685882,0.3117514550685882,1.0,1.0,-2.915703773498535,0.6179620027542114,2.2977418899536133,-0.0381365120410919,0.8912249803543091,0.8912249803543091,0.0,202.3515014648437,188.0,41803.38671875,0.0,2418.878173828125,1.0,280.6406555175781,283.4697570800781,293.86236572265625,296.5545959472656,293.1499938964844,293.1499938964844,280.95001220703125,34434.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764048218727112,1.0,0.0,0.0,3.5321877002716064,3.532210350036621,8.324934697157005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.0869140625,0.0,1394.669189453125,1895.4371337890625,0.0,3182.87939453125,0.8777161836624146,1.0,0.0,3.0,1.0,0.0
18124260,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7342548966407776,0.2994156777858734,0.274515300989151,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8521749973297119,0.4772793054580688,0.4565522372722626,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9990000128746032,0.8854900002479553,0.5421463251113892,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7603161334991455,0.3349733650684356,0.3225839138031006,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6163061857223511,0.1742576658725738,0.8111350536346436,285.0574951171875,284.95001220703125,297.79852294921875,290.8760986328125,297.19024658203125,297.0129089355469,285.0546875,1.0,0.5833481550216675,0.3129432797431946,0.3129432797431946,1.0,1.0,-2.889894962310791,0.6137628555297852,2.276132106781006,-0.0368138626217842,1.0,1.0,0.0,198.55569458007807,191.0,40857.17578125,0.0,2353.969970703125,1.0,280.9413146972656,283.5695495605469,293.8231201171875,296.4371643066406,293.1499938964844,293.1499938964844,280.6499938964844,31233.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624368906021118,1.0,0.0,0.0,3.720102310180664,3.720126152038574,9.234280469172518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.4697265625,0.0,1576.2215576171875,1895.4371337890625,0.0,3051.86181640625,0.9175766706466676,1.0,0.0,3.0,1.0,0.0
18124320,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7342548966407776,0.2994156777858734,0.274515300989151,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8521749973297119,0.4772793054580688,0.4565522372722626,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9990000128746032,0.8854900002479553,0.5421463251113892,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7603161334991455,0.3349733650684356,0.3225839138031006,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6163061857223511,0.1742576658725738,0.8111350536346436,285.0574951171875,284.95001220703125,297.79852294921875,290.8760986328125,297.19024658203125,297.0129089355469,285.0546875,1.0,0.5833481550216675,0.3129432797431946,0.3129432797431946,1.0,1.0,-2.889894962310791,0.6137628555297852,2.276132106781006,-0.0368138626217842,1.0,1.0,0.0,198.55569458007807,191.0,40857.17578125,0.0,2353.969970703125,1.0,280.9413146972656,283.5695495605469,293.8231201171875,296.4371643066406,293.1499938964844,293.1499938964844,280.6499938964844,31233.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624368906021118,1.0,0.0,0.0,3.720102310180664,3.720126152038574,9.234280469172518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.4697265625,0.0,1576.2215576171875,1895.4371337890625,0.0,3051.86181640625,0.9175766706466676,1.0,0.0,3.0,1.0,0.0
