time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124380,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.732123076915741,0.2961558401584625,0.2719357013702392,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.849844753742218,0.472756415605545,0.4526892006397247,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.8829637169837952,0.5421374440193176,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7582451701164246,0.3318228423595428,0.3199101686477661,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.613831639289856,0.1719073802232742,0.8014370203018188,284.8717956542969,284.95001220703125,297.735107421875,290.8394775390625,297.1690673828125,297.00408935546875,284.8724975585937,1.0,0.5801950097084045,0.3141351342201233,0.3141351342201233,1.0,1.0,-2.86727237701416,0.6104351282119751,2.2568371295928955,-0.035113375633955,0.866847038269043,0.866847038269043,0.0,197.6956481933593,194.0,41452.1796875,0.0,2309.946044921875,1.0,280.65771484375,283.370361328125,293.87646484375,296.5998840332031,293.1499938964844,293.1499938964844,280.95001220703125,38600.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748268485069275,1.0,0.0,0.0,3.650418996810913,3.650443553924561,8.891575475900027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.48974609375,0.0,1553.093505859375,1895.4371337890625,0.0,3168.083251953125,0.9068639278411864,1.0,0.0,3.0,1.0,0.0
18124440,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.732123076915741,0.2961558401584625,0.2719357013702392,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.849844753742218,0.472756415605545,0.4526892006397247,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.8829637169837952,0.5421374440193176,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7582451701164246,0.3318228423595428,0.3199101686477661,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.613831639289856,0.1719073802232742,0.8014370203018188,284.8717956542969,284.95001220703125,297.735107421875,290.8394775390625,297.1690673828125,297.00408935546875,284.8724975585937,1.0,0.5801950097084045,0.3141351342201233,0.3141351342201233,1.0,1.0,-2.86727237701416,0.6104351282119751,2.2568371295928955,-0.035113375633955,0.866847038269043,0.866847038269043,0.0,197.6956481933593,194.0,41452.1796875,0.0,2309.946044921875,1.0,280.65771484375,283.370361328125,293.87646484375,296.5998840332031,293.1499938964844,293.1499938964844,280.95001220703125,38600.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748268485069275,1.0,0.0,0.0,3.650418996810913,3.650443553924561,8.891575475900027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.48974609375,0.0,1553.093505859375,1895.4371337890625,0.0,3168.083251953125,0.9068639278411864,1.0,0.0,3.0,1.0,0.0
18124500,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.73045414686203,0.2947806119918823,0.2705183327198028,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8479817509651184,0.4707289636135101,0.4505891501903534,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.8815798163414001,0.5433208346366882,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7565558552742004,0.3303843140602112,0.3184278011322021,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6119628548622131,0.1707668751478195,0.7960935831069946,284.99591064453125,284.95001220703125,297.7036437988281,290.8212585449219,297.1590576171875,297.000244140625,285.0001525878906,1.0,0.5790348052978516,0.3147310614585876,0.3147310614585876,1.0,1.0,-2.8562591075897217,0.6088438034057617,2.24741530418396,-0.0343141593039035,0.9429523944854736,0.9429523944854736,0.0,197.90847778320312,194.0,40452.95703125,0.0,2291.80126953125,1.0,280.9014892578125,283.5228271484375,293.7861328125,296.361572265625,293.1499938964844,293.1499938964844,280.95001220703125,34739.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676044940948486,1.0,0.0,0.0,3.674821615219116,3.6748456954956055,9.010851726998226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.7490234375,0.0,1551.4605712890625,1895.4371337890625,0.0,3100.3388671875,0.9117310047149658,1.0,0.0,3.0,1.0,0.0
18124560,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.72908616065979,0.2936342060565948,0.2694600224494934,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8463616371154785,0.468942791223526,0.4488745629787445,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.8803280591964722,0.5444977879524231,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7550891637802124,0.3291291892528534,0.3172204792499542,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6102357506752014,0.1697344183921814,0.7914316058158875,284.9971618652344,284.95001220703125,297.6723937988281,290.8031005859375,297.150634765625,296.9984741210937,284.9954528808594,1.0,0.5781643986701965,0.3153126835823059,0.3153126835823059,1.0,1.0,-2.8472836017608643,0.6077972650527954,2.2394864559173584,-0.0334164947271347,0.9607160091400146,0.9607160091400146,0.0,198.19737243652344,197.0,40358.015625,0.0,2277.655029296875,1.0,280.9430236816406,283.5217590332031,293.7665100097656,296.3675842285156,293.1499938964844,293.1499938964844,280.6499938964844,33537.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635162711143494,1.0,0.0,0.0,3.742563009262085,3.742587566375733,9.346123874820478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.69189453125,0.0,1619.715576171875,1895.4371337890625,0.0,3061.98681640625,0.924241542816162,1.0,0.0,3.0,1.0,0.0
18124620,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7252490520477295,0.2903900146484375,0.2668825984001159,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8419934511184692,0.4643677473068237,0.444940835237503,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8751604557037354,0.548585057258606,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7511480450630188,0.3258954286575317,0.3144664168357849,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6058250665664673,0.1672725528478622,0.7813664078712463,284.8644714355469,284.95001220703125,297.6106262207031,290.76715087890625,297.1268615722656,296.9857788085937,284.8671875,1.0,0.5769034624099731,0.3164759576320648,0.3164759576320648,1.0,1.0,-2.828965902328491,0.6055619120597839,2.2234041690826416,-0.0315744131803512,0.8334953188896179,0.8334953188896179,0.0,199.70458984375,200.0,40701.50390625,0.0,2253.422607421875,1.0,280.6572265625,283.3839416503906,293.794677734375,296.475830078125,293.1499938964844,293.1499938964844,280.95001220703125,41100.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734527826309204,1.0,0.0,0.0,3.5623486042022705,3.56237268447876,8.467713428217394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.98876953125,0.0,1475.0687255859375,1895.4371337890625,0.0,3155.19677734375,0.8895002603530884,1.0,0.0,3.0,1.0,0.0
18124680,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7252490520477295,0.2903900146484375,0.2668825984001159,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8419934511184692,0.4643677473068237,0.444940835237503,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8751604557037354,0.548585057258606,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7511480450630188,0.3258954286575317,0.3144664168357849,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6058250665664673,0.1672725528478622,0.7813664078712463,284.8644714355469,284.95001220703125,297.6106262207031,290.76715087890625,297.1268615722656,296.9857788085937,284.8671875,1.0,0.5769034624099731,0.3164759576320648,0.3164759576320648,1.0,1.0,-2.828965902328491,0.6055619120597839,2.2234041690826416,-0.0315744131803512,0.8334953188896179,0.8334953188896179,0.0,199.70458984375,200.0,40701.50390625,0.0,2253.422607421875,1.0,280.6572265625,283.3839416503906,293.794677734375,296.475830078125,293.1499938964844,293.1499938964844,280.95001220703125,41100.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734527826309204,1.0,0.0,0.0,3.5623486042022705,3.56237268447876,8.467713428217394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.98876953125,0.0,1475.0687255859375,1895.4371337890625,0.0,3155.19677734375,0.8895002603530884,1.0,0.0,3.0,1.0,0.0
18124740,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7213780879974365,0.2879617810249328,0.2645609378814697,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8375558257102966,0.4606087505817413,0.4412482380867004,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.870232880115509,0.5532386302947998,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7471345067024231,0.3232258856296539,0.3118607699871063,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6011886596679688,0.1651065945625305,0.771601676940918,284.9960327148437,284.95001220703125,297.54998779296875,290.73175048828125,297.1098937988281,296.9814147949219,284.9950866699219,1.0,0.5761117339134216,0.3176392316818237,0.3176392316818237,1.0,1.0,-2.812457799911499,0.6038251519203186,2.208632707595825,-0.0297330096364021,0.9307554364204408,0.9307554364204408,0.0,201.6016540527344,188.0,39703.75,0.0,2234.371337890625,1.0,280.94158935546875,283.5385131835937,293.6865234375,296.24420166015625,293.1499938964844,293.1499938964844,280.6499938964844,33889.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600078821182251,1.0,0.0,0.0,3.6545681953430176,3.654592037200928,8.911800364330702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.87841796875,0.0,1522.44482421875,1895.4371337890625,0.0,3029.078857421875,0.9049009680747986,1.0,0.0,3.0,1.0,0.0
18124800,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7213780879974365,0.2879617810249328,0.2645609378814697,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8375558257102966,0.4606087505817413,0.4412482380867004,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.870232880115509,0.5532386302947998,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7471345067024231,0.3232258856296539,0.3118607699871063,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6011886596679688,0.1651065945625305,0.771601676940918,284.9960327148437,284.95001220703125,297.54998779296875,290.73175048828125,297.1098937988281,296.9814147949219,284.9950866699219,1.0,0.5761117339134216,0.3176392316818237,0.3176392316818237,1.0,1.0,-2.812457799911499,0.6038251519203186,2.208632707595825,-0.0297330096364021,0.9307554364204408,0.9307554364204408,0.0,201.6016540527344,188.0,39703.75,0.0,2234.371337890625,1.0,280.94158935546875,283.5385131835937,293.6865234375,296.24420166015625,293.1499938964844,293.1499938964844,280.6499938964844,33889.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600078821182251,1.0,0.0,0.0,3.6545681953430176,3.654592037200928,8.911800364330702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.87841796875,0.0,1522.44482421875,1895.4371337890625,0.0,3029.078857421875,0.9049009680747986,1.0,0.0,3.0,1.0,0.0
18124860,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7203441262245178,0.2847460210323334,0.2618556022644043,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8366007208824158,0.4560178220272064,0.437138944864273,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8640134930610657,0.5500859618186951,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7462433576583862,0.3199605345726013,0.308919608592987,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.5992928147315979,0.1626158952713012,0.7606965899467468,284.875,284.95001220703125,297.4906921386719,290.6971130371094,297.0933837890625,296.9774169921875,284.8769226074219,1.0,0.570647656917572,0.3187336325645447,0.3187336325645447,1.0,1.0,-2.7838587760925293,0.5983226299285889,2.1855361461639404,-0.0286458972841501,0.8146591782569885,0.8146591782569885,0.0,198.8568420410156,176.0,39881.26171875,0.0,2173.100341796875,1.0,280.65850830078125,283.414306640625,293.7186584472656,296.3505249023437,293.1499938964844,293.1499938964844,280.95001220703125,41302.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688760995864868,1.0,0.0,0.0,3.455077648162842,3.455100774765014,7.965423947098316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.9306640625,0.0,1364.4835205078125,1895.4371337890625,0.0,3112.267578125,0.8664154410362244,1.0,0.0,3.0,1.0,0.0
18124920,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7203441262245178,0.2847460210323334,0.2618556022644043,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8366007208824158,0.4560178220272064,0.437138944864273,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8640134930610657,0.5500859618186951,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7462433576583862,0.3199605345726013,0.308919608592987,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.5992928147315979,0.1626158952713012,0.7606965899467468,284.875,284.95001220703125,297.4906921386719,290.6971130371094,297.0933837890625,296.9774169921875,284.8769226074219,1.0,0.570647656917572,0.3187336325645447,0.3187336325645447,1.0,1.0,-2.7838587760925293,0.5983226299285889,2.1855361461639404,-0.0286458972841501,0.8146591782569885,0.8146591782569885,0.0,198.8568420410156,176.0,39881.26171875,0.0,2173.100341796875,1.0,280.65850830078125,283.414306640625,293.7186584472656,296.3505249023437,293.1499938964844,293.1499938964844,280.95001220703125,41302.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688760995864868,1.0,0.0,0.0,3.455077648162842,3.455100774765014,7.965423947098316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.9306640625,0.0,1364.4835205078125,1895.4371337890625,0.0,3112.267578125,0.8664154410362244,1.0,0.0,3.0,1.0,0.0
18124980,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7219054102897644,0.2822993397712707,0.2592613995075226,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8385989665985107,0.4521914720535278,0.4331160485744476,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8610134124755859,0.5408933162689209,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7479645013809204,0.3172086179256439,0.3059676885604858,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.599687933921814,0.1603898555040359,0.7493109703063965,284.98455810546875,284.95001220703125,297.43292236328125,290.66339111328125,297.0799560546875,296.97686767578125,284.98297119140625,1.0,0.5624098181724548,0.319828063249588,0.319828063249588,1.0,1.0,-2.7476303577423096,0.5905303359031677,2.157099962234497,-0.0283730253577232,0.8963403105735779,0.8963403105735779,0.0,192.62628173828125,179.0,38681.43359375,0.0,2084.120361328125,1.0,280.9407043457031,283.55059814453125,293.6111145019531,296.1113586425781,293.1499938964844,293.1499938964844,281.25,34221.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541927337646484,1.0,0.0,0.0,3.5431718826293945,3.5431947708129883,8.376792379749531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9091796875,0.0,1404.6162109375,1895.4371337890625,0.0,2974.5556640625,0.8800381422042847,1.0,0.0,3.0,1.0,0.0
18125040,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7219054102897644,0.2822993397712707,0.2592613995075226,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8385989665985107,0.4521914720535278,0.4331160485744476,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8610134124755859,0.5408933162689209,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7479645013809204,0.3172086179256439,0.3059676885604858,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.599687933921814,0.1603898555040359,0.7493109703063965,284.98455810546875,284.95001220703125,297.43292236328125,290.66339111328125,297.0799560546875,296.97686767578125,284.98297119140625,1.0,0.5624098181724548,0.319828063249588,0.319828063249588,1.0,1.0,-2.7476303577423096,0.5905303359031677,2.157099962234497,-0.0283730253577232,0.8963403105735779,0.8963403105735779,0.0,192.62628173828125,179.0,38681.43359375,0.0,2084.120361328125,1.0,280.9407043457031,283.55059814453125,293.6111145019531,296.1113586425781,293.1499938964844,293.1499938964844,281.25,34221.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541927337646484,1.0,0.0,0.0,3.5431718826293945,3.5431947708129883,8.376792379749531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9091796875,0.0,1404.6162109375,1895.4371337890625,0.0,2974.5556640625,0.8800381422042847,1.0,0.0,3.0,1.0,0.0
18125100,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7221724987030029,0.2812336087226867,0.2581788003444671,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8389317989349365,0.4504554271697998,0.4313418269157409,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9990000128746032,0.8603771328926086,0.537997841835022,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7482328414916992,0.3159608542919159,0.3046726882457733,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.5993950366973877,0.1593893617391586,0.7443214654922485,285.080810546875,284.95001220703125,297.4046936035156,290.6469116210937,297.0740051269531,296.9773864746094,285.0843200683594,1.0,0.5596873164176941,0.3203752636909485,0.3203752636909485,1.0,1.0,-2.733153343200684,0.5876882076263428,2.145465135574341,-0.028141776099801,0.9861616492271424,0.9861616492271424,0.0,190.567626953125,179.0,37753.4609375,0.0,2051.14501953125,1.0,281.1969909667969,283.674560546875,293.55987548828125,295.9409484863281,293.1499938964844,293.1499938964844,281.25,31493.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436890840530396,1.0,0.0,0.0,3.629143953323364,3.629167079925537,8.788235845713643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.63525390625,0.0,1476.5662841796875,1895.4371337890625,0.0,2876.200927734375,0.8986924886703491,1.0,0.0,3.0,1.0,0.0
18125160,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7220737338066101,0.2802219986915588,0.2572557628154754,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8387884497642517,0.4487899541854858,0.4297540187835693,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.859732449054718,0.5363088846206665,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7480776309967041,0.3147644996643066,0.3035185635089874,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.5987597107887268,0.1584442704916,0.7398759722709656,285.06982421875,284.95001220703125,297.3768920898437,290.6307067871094,297.0686950683594,296.97857666015625,285.0670166015625,1.0,0.5575469732284546,0.3211018741130829,0.3211018741130829,1.0,1.0,-2.7213735580444336,0.5860537886619568,2.135319709777832,-0.0272097308188676,1.0,1.0,0.0,189.25425720214844,182.0,37680.9296875,0.0,2026.2041015625,1.0,281.2417907714844,283.6591186523437,293.57037353515625,295.9896545410156,293.1499938964844,293.1499938964844,280.95001220703125,31326.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387145400047302,1.0,0.0,0.0,3.730016708374024,3.7300407886505127,9.28356655549578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.95703125,0.0,1588.2889404296875,1895.4371337890625,0.0,2829.70751953125,0.9197201132774352,1.0,0.0,3.0,1.0,0.0
18125220,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7196844220161438,0.2769404947757721,0.2546698153018951,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8362329602241516,0.4441422820091247,0.4257803857326507,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.8551269173622131,0.5365458726882935,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7457171082496643,0.3113988935947418,0.3006453812122345,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.5955984592437744,0.1560196429491043,0.7298420071601868,284.8714294433594,284.95001220703125,297.32281494140625,290.59930419921875,297.05535888671875,296.9771423339844,284.871826171875,1.0,0.55445396900177,0.3225551545619964,0.3225551545619964,1.0,1.0,-2.6982669830322266,0.5829305648803711,2.1153364181518555,-0.025191031396389,0.874137818813324,0.874137818813324,0.0,188.5570831298828,185.0,38323.421875,0.0,1986.44970703125,1.0,280.9573974609375,283.4457702636719,293.6368408203125,296.16473388671875,293.1499938964844,293.1499938964844,281.25,38284.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512595295906067,1.0,0.0,0.0,3.679396152496338,3.679420709609986,9.03329862467217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.181640625,0.0,1583.3468017578125,1895.4371337890625,0.0,2947.06884765625,0.9127647280693054,1.0,0.0,3.0,1.0,0.0
18125280,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7196844220161438,0.2769404947757721,0.2546698153018951,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8362329602241516,0.4441422820091247,0.4257803857326507,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.8551269173622131,0.5365458726882935,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7457171082496643,0.3113988935947418,0.3006453812122345,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.5955984592437744,0.1560196429491043,0.7298420071601868,284.8714294433594,284.95001220703125,297.32281494140625,290.59930419921875,297.05535888671875,296.9771423339844,284.871826171875,1.0,0.55445396900177,0.3225551545619964,0.3225551545619964,1.0,1.0,-2.6982669830322266,0.5829305648803711,2.1153364181518555,-0.025191031396389,0.874137818813324,0.874137818813324,0.0,188.5570831298828,185.0,38323.421875,0.0,1986.44970703125,1.0,280.9573974609375,283.4457702636719,293.6368408203125,296.16473388671875,293.1499938964844,293.1499938964844,281.25,38284.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512595295906067,1.0,0.0,0.0,3.679396152496338,3.679420709609986,9.03329862467217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.181640625,0.0,1583.3468017578125,1895.4371337890625,0.0,2947.06884765625,0.9127647280693054,1.0,0.0,3.0,1.0,0.0
18125340,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7162545323371887,0.2743032276630401,0.2520994544029236,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8325270414352417,0.4401315450668335,0.4217870831489563,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.8502586483955383,0.5391327142715454,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7422851324081421,0.3084232807159424,0.2977041900157928,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.5912226438522339,0.1537105292081833,0.7193081974983215,285.00225830078125,284.95001220703125,297.2708435058594,290.5692749023437,297.042724609375,296.9759521484375,285.0008850097656,1.0,0.5524299144744873,0.3240084052085876,0.3240084052085876,1.0,1.0,-2.6772892475128174,0.5803899168968201,2.0968992710113525,-0.023157188668847,0.9732769727706908,0.9732769727706908,0.0,189.1765289306641,173.0,37219.0390625,0.0,1956.555908203125,1.0,281.24249267578125,283.6024169921875,293.5292053222656,295.9368591308594,293.1499938964844,293.1499938964844,280.95001220703125,33442.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390613794326782,1.0,0.0,0.0,3.770981788635254,3.771006345748901,9.488600198892528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.39111328125,0.0,1652.2088623046875,1895.4371337890625,0.0,2832.947021484375,0.9307257533073424,1.0,0.0,3.0,1.0,0.0
18125400,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7162545323371887,0.2743032276630401,0.2520994544029236,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8325270414352417,0.4401315450668335,0.4217870831489563,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.8502586483955383,0.5391327142715454,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7422851324081421,0.3084232807159424,0.2977041900157928,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.5912226438522339,0.1537105292081833,0.7193081974983215,285.00225830078125,284.95001220703125,297.2708435058594,290.5692749023437,297.042724609375,296.9759521484375,285.0008850097656,1.0,0.5524299144744873,0.3240084052085876,0.3240084052085876,1.0,1.0,-2.6772892475128174,0.5803899168968201,2.0968992710113525,-0.023157188668847,0.9732769727706908,0.9732769727706908,0.0,189.1765289306641,173.0,37219.0390625,0.0,1956.555908203125,1.0,281.24249267578125,283.6024169921875,293.5292053222656,295.9368591308594,293.1499938964844,293.1499938964844,280.95001220703125,33442.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390613794326782,1.0,0.0,0.0,3.770981788635254,3.771006345748901,9.488600198892528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.39111328125,0.0,1652.2088623046875,1895.4371337890625,0.0,2832.947021484375,0.9307257533073424,1.0,0.0,3.0,1.0,0.0
18125460,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7156029939651489,0.2709644436836242,0.2492743283510208,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8320913314819336,0.435416966676712,0.4175306260585785,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9990000128746032,0.8439399600028992,0.5345903635025024,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7417367696762085,0.3048934638500213,0.2945008277893066,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.5894429683685303,0.1510812938213348,0.7076913118362427,284.8480529785156,284.95001220703125,297.22119140625,290.54083251953125,297.0282897949219,296.9718322753906,284.850830078125,1.0,0.5460931658744812,0.3253130316734314,0.3253130316734314,1.0,1.0,-2.6455318927764893,0.574204683303833,2.071327209472656,-0.0220595337450504,0.8296906352043152,0.8296906352043152,0.0,185.6868438720703,161.0,37403.69921875,0.0,1892.013427734375,1.0,280.95660400390625,283.4466247558594,293.5675964355469,296.04888916015625,293.1499938964844,293.1499938964844,281.25,41809.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489920496940613,1.0,0.0,0.0,3.583793878555298,3.583818197250366,8.569970191274479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.5673828125,0.0,1503.4273681640625,1895.4371337890625,0.0,2925.830810546875,0.8944054841995239,1.0,0.0,3.0,1.0,0.0
18125520,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7156029939651489,0.2709644436836242,0.2492743283510208,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8320913314819336,0.435416966676712,0.4175306260585785,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9990000128746032,0.8439399600028992,0.5345903635025024,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7417367696762085,0.3048934638500213,0.2945008277893066,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.5894429683685303,0.1510812938213348,0.7076913118362427,284.8480529785156,284.95001220703125,297.22119140625,290.54083251953125,297.0282897949219,296.9718322753906,284.850830078125,1.0,0.5460931658744812,0.3253130316734314,0.3253130316734314,1.0,1.0,-2.6455318927764893,0.574204683303833,2.071327209472656,-0.0220595337450504,0.8296906352043152,0.8296906352043152,0.0,185.6868438720703,161.0,37403.69921875,0.0,1892.013427734375,1.0,280.95660400390625,283.4466247558594,293.5675964355469,296.04888916015625,293.1499938964844,293.1499938964844,281.25,41809.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489920496940613,1.0,0.0,0.0,3.583793878555298,3.583818197250366,8.569970191274479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.5673828125,0.0,1503.4273681640625,1895.4371337890625,0.0,2925.830810546875,0.8944054841995239,1.0,0.0,3.0,1.0,0.0
18125580,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7175142765045166,0.2684493660926819,0.2465571463108062,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8345053791999817,0.4315328598022461,0.4134033918380737,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8407507538795471,0.524408221244812,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7436605095863342,0.3019161820411682,0.291284441947937,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5898995995521545,0.1487383693456649,0.6956048607826233,284.9812927246094,284.95001220703125,297.1741027832031,290.5140991210937,297.0169677734375,296.9709167480469,284.97979736328125,1.0,0.5371612906455994,0.3266176581382751,0.3266176581382751,1.0,1.0,-2.606685161590576,0.5658277273178101,2.040857553482056,-0.021789863705635,0.9181031584739684,0.9181031584739684,0.0,179.06393432617188,164.0,36107.5078125,0.0,1804.387451171875,1.0,281.2416381835937,283.6076354980469,293.4545593261719,295.7980651855469,293.1499938964844,293.1499938964844,280.95001220703125,34543.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325450420379639,1.0,0.0,0.0,3.648118495941162,3.648142337799072,8.88037220647675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.41259765625,0.0,1520.1826171875,1895.4371337890625,0.0,2772.14990234375,0.9038293361663818,1.0,0.0,3.0,1.0,0.0
18125640,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7175142765045166,0.2684493660926819,0.2465571463108062,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8345053791999817,0.4315328598022461,0.4134033918380737,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8407507538795471,0.524408221244812,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7436605095863342,0.3019161820411682,0.291284441947937,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5898995995521545,0.1487383693456649,0.6956048607826233,284.9812927246094,284.95001220703125,297.1741027832031,290.5140991210937,297.0169677734375,296.9709167480469,284.97979736328125,1.0,0.5371612906455994,0.3266176581382751,0.3266176581382751,1.0,1.0,-2.606685161590576,0.5658277273178101,2.040857553482056,-0.021789863705635,0.9181031584739684,0.9181031584739684,0.0,179.06393432617188,164.0,36107.5078125,0.0,1804.387451171875,1.0,281.2416381835937,283.6076354980469,293.4545593261719,295.7980651855469,293.1499938964844,293.1499938964844,280.95001220703125,34543.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325450420379639,1.0,0.0,0.0,3.648118495941162,3.648142337799072,8.88037220647675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.41259765625,0.0,1520.1826171875,1895.4371337890625,0.0,2772.14990234375,0.9038293361663818,1.0,0.0,3.0,1.0,0.0
18125700,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7178047299385071,0.2669804096221924,0.2453577667474746,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8348891735076904,0.4293414354324341,0.4114780724048614,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,0.8391885161399841,0.5211976170539856,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.743914783000946,0.3002802729606628,0.2898155748844147,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.5895240902900696,0.1475429385900497,0.6902076601982117,284.84478759765625,284.95001220703125,297.15155029296875,290.50146484375,297.011474609375,296.9703674316406,284.83868408203125,1.0,0.5341408848762512,0.3272699415683746,0.3272699415683746,1.0,1.0,-2.5908143520355225,0.5626798272132874,2.02813458442688,-0.0215098652988672,0.8167819380760193,0.8167819380760193,0.0,176.87307739257812,164.0,36600.5703125,0.0,1771.5101318359375,1.0,280.99853515625,283.45367431640625,293.5151062011719,295.9756774902344,293.1499938964844,293.1499938964844,280.95001220703125,39942.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376661539077759,1.0,0.0,0.0,3.5739059448242188,3.573929786682129,8.522745247319108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.2119140625,0.0,1479.0330810546875,1895.4371337890625,0.0,2819.91796875,0.8880720138549805,1.0,0.0,3.0,1.0,0.0
18125760,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7170345187187195,0.2653393745422363,0.2438885122537613,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8341735005378723,0.4269873797893524,0.4092601835727691,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.8370720744132996,0.519814670085907,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.743180513381958,0.2985014021396637,0.2881409823894501,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5882167220115662,0.1462655663490295,0.6844431757926941,284.864990234375,284.95001220703125,297.1297302246094,290.48931884765625,297.00543212890625,296.96893310546875,284.86846923828125,1.0,0.5316455364227295,0.3280978500843048,0.3280978500843048,1.0,1.0,-2.575782299041748,0.5601631999015808,2.0156190395355225,-0.0207030344754457,0.7959941029548645,0.7959941029548645,0.0,175.6571807861328,167.0,36089.765625,0.0,1744.452880859375,1.0,280.9585266113281,283.4984130859375,293.4969482421875,295.8951110839844,293.1499938964844,293.1499938964844,281.25,42783.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385844230651855,1.0,0.0,0.0,3.3897738456726074,3.389796733856201,7.667164254598902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.498046875,0.0,1309.604736328125,1895.4371337890625,0.0,2828.4921875,0.8534088134765625,1.0,0.0,3.0,1.0,0.0
18125820,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7151622176170349,0.2629700601100921,0.2415377348661422,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8321799635887146,0.4232196509838104,0.405477374792099,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8337262868881226,0.5189801454544067,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7411933541297913,0.2956089675426483,0.2852327525615692,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.5850816369056702,0.144067645072937,0.6740530133247375,284.99053955078125,284.95001220703125,297.0882873535156,290.4665832519531,296.99676513671875,296.9698181152344,284.9894714355469,1.0,0.5280792117118835,0.3297536373138428,0.3297536373138428,1.0,1.0,-2.551424026489258,0.5568493008613586,1.9945746660232544,-0.01869279704988,0.8870944380760193,0.8870944380760193,0.0,174.40916442871094,170.0,35077.8515625,0.0,1704.3062744140625,1.0,281.2401123046875,283.6443786621094,293.3998413085937,295.6725158691406,293.1499938964844,293.1499938964844,281.54998779296875,34038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207485675811768,1.0,0.0,0.0,3.487137794494629,3.4871597290039062,8.11393420008244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.4560546875,0.0,1345.3902587890625,1895.4371337890625,0.0,2662.50537109375,0.8674662113189697,1.0,0.0,3.0,1.0,0.0
18125880,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7151622176170349,0.2629700601100921,0.2415377348661422,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8321799635887146,0.4232196509838104,0.405477374792099,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8337262868881226,0.5189801454544067,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7411933541297913,0.2956089675426483,0.2852327525615692,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.5850816369056702,0.144067645072937,0.6740530133247375,284.99053955078125,284.95001220703125,297.0882873535156,290.4665832519531,296.99676513671875,296.9698181152344,284.9894714355469,1.0,0.5280792117118835,0.3297536373138428,0.3297536373138428,1.0,1.0,-2.551424026489258,0.5568493008613586,1.9945746660232544,-0.01869279704988,0.8870944380760193,0.8870944380760193,0.0,174.40916442871094,170.0,35077.8515625,0.0,1704.3062744140625,1.0,281.2401123046875,283.6443786621094,293.3998413085937,295.6725158691406,293.1499938964844,293.1499938964844,281.54998779296875,34038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207485675811768,1.0,0.0,0.0,3.487137794494629,3.4871597290039062,8.11393420008244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.4560546875,0.0,1345.3902587890625,1895.4371337890625,0.0,2662.50537109375,0.8674662113189697,1.0,0.0,3.0,1.0,0.0
18125940,296.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.7127936482429504,0.0,0.2396747320890426,296.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.8294894099235535,0.0,0.4022102952003479,296.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.0,0.520188570022583,296.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.7386296391487122,0.0,0.2827388048171997,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.5814364552497864,0.0,0.665004312992096,285.0858764648437,294.1499938964844,297.04998779296875,290.4460754394531,296.9901733398437,296.97247314453125,285.0833740234375,0.0,0.0,0.3314094245433807,0.3314094245433807,1.0,1.0,-2.532839775085449,0.5552171468734741,1.977622509002685,-0.0162369571626186,0.0,0.0,0.0,174.40309143066406,60.0,34234.77734375,0.0,1678.175537109375,0.0,281.5411682128906,283.7568054199219,293.37811279296875,295.57989501953125,293.1499938964844,293.1499938964844,278.1499938964844,30820.447265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6967756748199454,3.696799278259277,9.118837738242292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1546.583251953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.7127936482429504,0.0,0.2396747320890426,296.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.8294894099235535,0.0,0.4022102952003479,296.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.0,0.520188570022583,296.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.7386296391487122,0.0,0.2827388048171997,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.5814364552497864,0.0,0.665004312992096,285.0858764648437,294.1499938964844,297.04998779296875,290.4460754394531,296.9901733398437,296.97247314453125,285.0833740234375,0.0,0.0,0.3314094245433807,0.3314094245433807,1.0,1.0,-2.532839775085449,0.5552171468734741,1.977622509002685,-0.0162369571626186,0.0,0.0,0.0,174.40309143066406,60.0,34234.77734375,0.0,1678.175537109375,0.0,281.5411682128906,283.7568054199219,293.37811279296875,295.57989501953125,293.1499938964844,293.1499938964844,278.1499938964844,30820.447265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6967756748199454,3.696799278259277,9.118837738242292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1546.583251953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0007920565549284,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.3613039553165436,0.0,0.0008340788190253,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.3613039553165436,0.0,0.0006160499178804,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0171326547861099,0.0,0.0008340749773196,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0039564701728522,286.4013061523437,294.1499938964844,297.0291442871094,290.4347229003906,296.3890380859375,296.7195739746094,284.0439758300781,0.0,0.0,0.2559859752655029,0.2559859752655029,1.0,1.0,-0.0084407180547714,0.0016314261592924,0.0068092918954789,-0.0176527593284845,0.0,0.0,0.0,-0.0470152162015438,60.0,1671.2420654296875,0.0,-4.8575998334854376e-06,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,4.220055416226387e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7030271291807124e-14,3.7037904752727786e-14,1.6241777922949077e-19,2.290686303835221e-12,2.2906808828243586e-12,5.475000113828247e-18,0.0,0.0,-0.0,0.0,0.0,3.3569175127861365e-24,1.653584102451104e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,0.0009077311842702,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0014781287172809,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0020867756102234,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,0.0010614310158416,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0026829168200492,286.3865051269531,294.1499938964844,297.0133361816406,290.4256591796875,296.4266662597656,296.7419128417969,283.6377868652344,0.0,0.0,0.1988456547260284,0.1988456547260284,1.0,1.0,-0.0050173876807093,0.0008955483790487,0.0041218395344913,-0.0182956177741289,0.0,0.0,0.0,-0.0294826552271842,60.0,776.7333984375,0.0,-6.631154064962175e-06,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9377717717336975e-27,4.770632087278191e-27,5.8563342968135954e-30,-2.7893204407487324e-18,-2.7871311004624577e-18,-2.189350989539488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,9.575577860232444e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0001006204474833,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.390746031887829e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001007920509437,297.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0004790822567883,286.3471984863281,294.1499938964844,296.9766540527344,290.40313720703125,296.3235168457031,296.6728820800781,283.4013671875,0.0,0.0,0.0662818849086761,0.0662818849086761,1.0,1.0,0.0014162252191454,7.750589247734752e-06,-0.0014239758020266,-0.0177786462008953,0.0,0.0,0.0,0.004263472277671,60.0,128.8195343017578,-0.0,-7.098425669482823e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7585793412882627e-39,-3.3279759527896875e-39,-1.824042185042328e-39,6.853840033236092e-21,3.377480424991839e-21,3.476359002399078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
