time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126240,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,9.575577860232444e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0001006204474833,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.390746031887829e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001007920509437,297.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0004790822567883,286.3471984863281,294.1499938964844,296.9766540527344,290.40313720703125,296.3235168457031,296.6728820800781,283.4013671875,0.0,0.0,0.0662818849086761,0.0662818849086761,1.0,1.0,0.0014162252191454,7.750589247734752e-06,-0.0014239758020266,-0.0177786462008953,0.0,0.0,0.0,0.004263472277671,60.0,128.8195343017578,-0.0,-7.098425669482823e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7585793412882627e-39,-3.3279759527896875e-39,-1.824042185042328e-39,6.853840033236092e-21,3.377480424991839e-21,3.476359002399078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,9.746676369104534e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001026341997203,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,7.579871453344822e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001026366444421,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0004868774267379,286.1212158203125,294.1499938964844,296.9583435058594,290.3911437988281,296.2847595214844,296.6470031738281,283.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,0.0049350196495652,7.477654939691547e-09,-0.0049350271001458,-0.0165210478007793,0.0,0.0,0.0,0.0227788984775543,60.0,65.91874694824219,-0.0,-7.355485109883375e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,6.784406944982789e-21,3.391366598356038e-21,3.393040346626751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.265622065868229e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,9.757207590155303e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,7.206677400972694e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.757163934409618e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.0004628349561244,285.9871520996094,294.1499938964844,296.94000244140625,290.3786926269531,296.0147705078125,296.4638366699219,283.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,0.0015792668564245,1.8204897589413351e-09,-0.0015792686026543,-0.0063652428798377,0.0,0.0,0.0,0.0070756673812866,60.0,48.47625732421875,-0.0,-6.647358219424859e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783232413136449e-21,3.391601262387236e-21,3.391631150749213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.289025911130012e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.781857806956396e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,7.224894943647087e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,9.781809785636142e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004640038241632,286.30181884765625,294.1499938964844,296.9033203125,290.3524475097656,295.5348815917969,296.0968322753906,283.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0054586380720138,9.15934350587122e-09,0.0054586287587881,-0.0186181832104921,0.0,0.0,0.0,-0.0316328704357147,60.0,25.97026634216309,0.0,-6.680919284463016e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.289025911130012e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.781857806956396e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,7.224894943647087e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,9.781809785636142e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004640038241632,286.30181884765625,294.1499938964844,296.9033203125,290.3524475097656,295.5348815917969,296.0968322753906,283.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0054586380720138,9.15934350587122e-09,0.0054586287587881,-0.0186181832104921,0.0,0.0,0.0,-0.0316328704357147,60.0,25.97026634216309,0.0,-6.680919284463016e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,9.457030682824552e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,9.958771988749504e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,7.355560956057161e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.958726150216536e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.0004723961174022,287.19189453125,294.1499938964844,296.8666687011719,290.3245544433594,293.7642822265625,295.4271545410156,283.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0140488902106881,-8.314840371781429e-09,-0.0140488818287849,0.0078093772754073,0.0,0.0,0.0,0.0745136439800262,60.0,94.94158172607422,-0.0,-6.924619810888545e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,9.457030682824552e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,9.958771988749504e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,7.355560956057161e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.958726150216536e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.0004723961174022,287.19189453125,294.1499938964844,296.8666687011719,290.3245544433594,293.7642822265625,295.4271545410156,283.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0140488902106881,-8.314840371781429e-09,-0.0140488818287849,0.0078093772754073,0.0,0.0,0.0,0.0745136439800262,60.0,94.94158172607422,-0.0,-6.924619810888545e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,9.500396117800848e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0001000443735392,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,7.38928938517347e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0001000439224299,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0004745623446069,287.1815795898437,294.1499938964844,296.8299865722656,290.2951965332031,293.7859802246094,295.7416687011719,283.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001455805147998,7.758941045210577e-09,0.0014557974645867,-0.0189392436295747,0.0,0.0,0.0,-0.0108690010383725,60.0,26.680774688720703,0.0,-6.988258149931428e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,9.500396117800848e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0001000443735392,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,7.38928938517347e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0001000439224299,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0004745623446069,287.1815795898437,294.1499938964844,296.8299865722656,290.2951965332031,293.7859802246094,295.7416687011719,283.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001455805147998,7.758941045210577e-09,0.0014557974645867,-0.0189392436295747,0.0,0.0,0.0,-0.0108690010383725,60.0,26.680774688720703,0.0,-6.988258149931428e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,9.50387038756162e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0001000809497782,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,7.391990220639855e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001000804986688,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0004747358907479,287.1678466796875,294.1499938964844,296.7933349609375,290.2645263671875,293.84722900390625,295.9717102050781,283.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007345117628,7.345742236708475e-09,0.0010007271775975,-0.0183083321899175,0.0,0.0,0.0,-0.0083944145590066,60.0,11.467620849609377,0.0,-6.99334350429126e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,9.50387038756162e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0001000809497782,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,7.391990220639855e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001000804986688,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0004747358907479,287.1678466796875,294.1499938964844,296.7933349609375,290.2645263671875,293.84722900390625,295.9717102050781,283.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007345117628,7.345742236708475e-09,0.0010007271775975,-0.0183083321899175,0.0,0.0,0.0,-0.0083944145590066,60.0,11.467620849609377,0.0,-6.99334350429126e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,9.50340836425312e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0001000760821625,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,7.391630060737953e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,0.0001000756310531,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,0.0004747128405142,287.1607666015625,294.1499938964844,296.7749938964844,290.24871826171875,293.8736267089844,296.08551025390625,283.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015396323055,7.354616027299697e-09,0.0010153888724744,-0.0183169953525066,0.0,0.0,0.0,-0.0084721315652132,60.0,10.100751876831056,0.0,-6.992650725123897e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,9.503153705736622e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0001000733973341,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,7.391431427095085e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0001000729535007,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0004747001512441,287.1535949707031,294.1499938964844,296.75665283203125,290.232666015625,293.8982238769531,296.1802673339844,283.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348662123263239e-09,0.0010126888519153,-0.0183040481060743,0.0,0.0,0.0,-0.0084558632224798,60.0,9.507165908813477,0.0,-6.992264189875641e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,9.502124157734217e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001000625416054,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,7.390629616566002e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.0001000621050479,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0004746487247757,287.1388854980469,294.1499938964844,296.7200012207031,290.19976806640625,293.9490966796875,296.3262939453125,283.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493942558765,60.0,9.097601890563965,0.0,-6.990723022681777e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,9.502124157734217e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001000625416054,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,7.390629616566002e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.0001000621050479,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0004746487247757,287.1388854980469,294.1499938964844,296.7200012207031,290.19976806640625,293.9490966796875,296.3262939453125,283.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493942558765,60.0,9.097601890563965,0.0,-6.990723022681777e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,9.500528540229423e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,0.0001000457341433,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,7.389387610601261e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0001000453048618,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0004745690675918,287.1238098144531,294.1499938964844,296.6833190917969,290.166015625,293.9984130859375,296.4247436523437,283.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.987652778625488,0.0,-6.988350520487074e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,9.500528540229423e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,0.0001000457341433,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,7.389387610601261e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0001000453048618,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0004745690675918,287.1238098144531,294.1499938964844,296.6833190917969,290.166015625,293.9984130859375,296.4247436523437,283.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.987652778625488,0.0,-6.988350520487074e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,9.498369036009537e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0001000229822238,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,7.387706864392385e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,0.0001000225602183,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,0.0004744612087961,287.1083374023437,294.1499938964844,296.64666748046875,290.13153076171875,294.04620361328125,296.48779296875,283.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.918519020080566,0.0,-6.98514881491974e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,9.498369036009537e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0001000229822238,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,7.387706864392385e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,0.0001000225602183,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,0.0004744612087961,287.1083374023437,294.1499938964844,296.64666748046875,290.13153076171875,294.04620361328125,296.48779296875,283.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.918519020080566,0.0,-6.98514881491974e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,9.495645645074546e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,9.99943003989756e-05,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,7.385587377939373e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,9.9993878393434e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.0004743252065964,287.0924987792969,294.1499938964844,296.6099853515625,290.0964660644531,294.0924377441406,296.5240478515625,283.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,8.85598087310791,0.0,-6.981119327065245e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,9.495645645074546e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,9.99943003989756e-05,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,7.385587377939373e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,9.9993878393434e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.0004743252065964,287.0924987792969,294.1499938964844,296.6099853515625,290.0964660644531,294.0924377441406,296.5240478515625,283.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,8.85598087310791,0.0,-6.981119327065245e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,9.49407258303836e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,9.997773304348812e-05,299.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,7.384363561868668e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,9.99773183139041e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,0.0004742466262541,287.0844421386719,294.1499938964844,296.5916748046875,290.0787658691406,294.1149597167969,296.5343017578125,283.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234554288970685e-09,0.001011713175103,-0.0180051792412996,0.0,0.0,0.0,-0.0083992956206202,60.0,8.82547664642334,0.0,-6.978794431233838e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,9.492362732999028e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,9.9959725048393e-05,299.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,7.383032789221033e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,9.9959310318809e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0004741612356156,287.0763244628906,294.1499938964844,296.5733337402344,290.0610046386719,294.1371154785156,296.54058837890625,283.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115372715517,7.213146080431443e-09,0.0010115300538018,-0.0179491061717271,0.0,0.0,0.0,-0.0083886822685599,60.0,8.795304298400879,0.0,-6.976269162350945e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,9.488530486123636e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686096191406,0.0,0.0,9.991935803554952e-05,299.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,7.380051101790741e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,9.991895058192311e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392517089844,0.0,0.0,0.0004739698488265,287.0598449707031,294.1499938964844,296.5366516113281,290.02520751953125,294.18035888671875,296.5436706542969,284.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,15.34033489227295,0.0,-6.970613952717032e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,9.488530486123636e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686096191406,0.0,0.0,9.991935803554952e-05,299.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,7.380051101790741e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,9.991895058192311e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392517089844,0.0,0.0,0.0004739698488265,287.0598449707031,294.1499938964844,296.5366516113281,290.02520751953125,294.18035888671875,296.5436706542969,284.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,15.34033489227295,0.0,-6.970613952717032e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.484154725214466e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,9.987327212002128e-05,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,7.376646681223065e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,9.98728719423525e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0004737512790597,287.0431213378906,294.1499938964844,296.5,289.98931884765625,294.2221984863281,296.5367736816406,284.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104695464896395e-09,0.0010106521658599,-0.0176801718771457,0.0,0.0,0.0,-0.0083377817645668,60.0,12.48981761932373,0.0,-6.964162224676329e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.484154725214466e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,9.987327212002128e-05,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,7.376646681223065e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,9.98728719423525e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0004737512790597,287.0431213378906,294.1499938964844,296.5,289.98931884765625,294.2221984863281,296.5367736816406,284.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104695464896395e-09,0.0010106521658599,-0.0176801718771457,0.0,0.0,0.0,-0.0083377817645668,60.0,12.48981761932373,0.0,-6.964162224676329e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,9.479164145886898e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,9.982071060221642e-05,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,7.372764230240136e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,9.982031042454764e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,0.0004735020047519,287.0261535644531,294.1499938964844,296.4633483886719,289.95343017578125,294.2626037597656,296.5223388671875,284.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086114735952e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,13.46324634552002,0.0,-6.956812370617629e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,9.479164145886898e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,9.982071060221642e-05,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,7.372764230240136e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,9.982031042454764e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,0.0004735020047519,287.0261535644531,294.1499938964844,296.4633483886719,289.95343017578125,294.2626037597656,296.5223388671875,284.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086114735952e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,13.46324634552002,0.0,-6.956812370617629e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,9.473448153585196e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,9.976050932891668e-05,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,7.368317164946347e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,9.97601164272055e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0004732164961751,287.00897216796875,294.1499938964844,296.4266662597656,289.9176940917969,294.3016052246094,296.5023803710937,284.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976669464364704e-09,0.001009508036077,-0.0173297114670276,0.0,0.0,0.0,-0.0082714511081576,60.0,15.57272720336914,0.0,-6.948401676254434e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,9.473448153585196e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,9.976050932891668e-05,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,7.368317164946347e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,9.97601164272055e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0004732164961751,287.00897216796875,294.1499938964844,296.4266662597656,289.9176940917969,294.3016052246094,296.5023803710937,284.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976669464364704e-09,0.001009508036077,-0.0173297114670276,0.0,0.0,0.0,-0.0082714511081576,60.0,15.57272720336914,0.0,-6.948401676254434e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.470288205193356e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.9727236374747e-05,299.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,7.365859346464276e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,9.972684347303584e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,0.0004730586952064,287.0002746582031,294.1499938964844,296.4083251953125,289.8999328613281,294.320556640625,296.49072265625,284.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091775329783,6.937204144463749e-09,0.0010091706644743,-0.0172263402491807,0.0,0.0,0.0,-0.0082518868148326,60.0,10.244230270385742,0.0,-6.94375685839077e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,9.466916526434944e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,9.969172242563218e-05,299.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,7.363236363744363e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,9.969133679987864e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,0.0004728902713395,286.9915771484375,294.1499938964844,296.3900146484375,289.8822326660156,294.3391418457031,296.4782409667969,284.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088174603879,6.895092496961297e-09,0.0010088104754686,-0.0171160362660884,0.0,0.0,0.0,-0.0082310102880001,60.0,8.822461128234863,0.0,-6.93880153335158e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,9.459527063881978e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316223144531,0.0,0.0,9.961390605894847e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,7.357487629633397e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,9.961352043319494e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,0.0004725211765617,286.9739990234375,294.1499938964844,296.35333251953125,289.8472595214844,294.3753356933594,296.4513854980469,284.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802829854990477e-09,0.0010080216452479,-0.0168743673712015,0.0,0.0,0.0,-0.0081852721050381,60.0,11.166736602783203,0.0,-6.927951545776524e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,9.459527063881978e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316223144531,0.0,0.0,9.961390605894847e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,7.357487629633397e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,9.961352043319494e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,0.0004725211765617,286.9739990234375,294.1499938964844,296.35333251953125,289.8472595214844,294.3753356933594,296.4513854980469,284.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802829854990477e-09,0.0010080216452479,-0.0168743673712015,0.0,0.0,0.0,-0.0081852721050381,60.0,11.166736602783203,0.0,-6.927951545776524e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,9.451230289414524e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,9.952652180800214e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,7.351033127633855e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,9.95261434582062e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.000472106738016,286.9562683105469,294.1499938964844,296.3166809082031,289.8128662109375,294.4100952148437,296.4224548339844,284.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071427095681,6.699258037201616e-09,0.0010071359574794,-0.0166030749678611,0.0,0.0,0.0,-0.008133927360177,60.0,10.986872673034668,0.0,-6.91578208034116e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,9.451230289414524e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,9.952652180800214e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,7.351033127633855e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,9.95261434582062e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.000472106738016,286.9562683105469,294.1499938964844,296.3166809082031,289.8128662109375,294.4100952148437,296.4224548339844,284.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071427095681,6.699258037201616e-09,0.0010071359574794,-0.0166030749678611,0.0,0.0,0.0,-0.008133927360177,60.0,10.986872673034668,0.0,-6.91578208034116e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,9.442056762054564e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,9.942991891875864e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,7.343897596001625e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,9.942954784492032e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,0.0004716485564131,286.9383850097656,294.1499938964844,296.2799987792969,289.7792053222656,294.4435729980469,296.3921813964844,284.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.584774503437529e-09,0.0010061571374535,-0.0163031946867704,0.0,0.0,0.0,-0.0080771725624799,60.0,10.774057388305664,0.0,-6.902342875036993e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,9.442056762054564e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,9.942991891875864e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,7.343897596001625e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,9.942954784492032e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,0.0004716485564131,286.9383850097656,294.1499938964844,296.2799987792969,289.7792053222656,294.4435729980469,296.3921813964844,284.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.584774503437529e-09,0.0010061571374535,-0.0163031946867704,0.0,0.0,0.0,-0.0080771725624799,60.0,10.774057388305664,0.0,-6.902342875036993e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
