time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128580,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,9.432034130441024e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,9.932437387760729e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,7.336101407418028e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.932400280376896e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0004711479123216,286.9204406738281,294.1499938964844,296.24334716796875,289.7464294433594,294.4757080078125,296.3609619140625,284.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459709656070345e-09,0.0010050877463072,-0.0159755926579237,0.0,0.0,0.0,-0.0080151725560426,60.0,10.561881065368652,0.0,-6.887675851885433e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,9.432034130441024e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,9.932437387760729e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,7.336101407418028e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.932400280376896e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0004711479123216,286.9204406738281,294.1499938964844,296.24334716796875,289.7464294433594,294.4757080078125,296.3609619140625,284.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459709656070345e-09,0.0010050877463072,-0.0159755926579237,0.0,0.0,0.0,-0.0080151725560426,60.0,10.561881065368652,0.0,-6.887675851885433e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,9.426724864169957e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,9.926845814334229e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,7.331971573876217e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,9.926809434546158e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0004708827473223,286.9114074707031,294.1499938964844,296.2250061035156,289.7304077148437,294.4913024902344,296.3450927734375,284.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934684213506915e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.458561897277832,0.0,-6.87991388303999e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,9.421226423000915e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,9.92105560726486e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,7.327694038394839e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,9.92101922747679e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0004706080653704,286.9023742675781,294.1499938964844,296.2066650390625,289.71466064453125,294.506591796875,296.3291015625,284.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.3248641879454234e-09,0.0010039346525445,-0.0156223643571138,0.0,0.0,0.0,-0.0079483240842819,60.0,10.357441902160645,0.0,-6.87187977632675e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.409703488927336e-05,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.908920765155926e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,7.318730786209926e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.908884385367855e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0004700325080193,286.8842468261719,294.1499938964844,296.1700134277344,289.6840515136719,294.5362243652344,296.2969055175781,284.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811120666277475e-09,0.0010027054231613,-0.0152457989752292,0.0,0.0,0.0,-0.0078770602121949,60.0,10.16193675994873,0.0,-6.855059808685837e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.409703488927336e-05,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.908920765155926e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,7.318730786209926e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.908884385367855e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0004700325080193,286.8842468261719,294.1499938964844,296.1700134277344,289.6840515136719,294.5362243652344,296.2969055175781,284.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811120666277475e-09,0.0010027054231613,-0.0152457989752292,0.0,0.0,0.0,-0.0078770602121949,60.0,10.16193675994873,0.0,-6.855059808685837e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.397575922776014e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,9.89614927675575e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,7.309297507163137e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,9.89611362456344e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0004694267408922,286.86602783203125,294.1499938964844,296.1333312988281,289.6547546386719,294.56463623046875,296.2644958496094,284.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,9.975722312927246,0.0,-6.837381505420127e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.397575922776014e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,9.89614927675575e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,7.309297507163137e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,9.89611362456344e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0004694267408922,286.86602783203125,294.1499938964844,296.1333312988281,289.6547546386719,294.56463623046875,296.2644958496094,284.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,9.975722312927246,0.0,-6.837381505420127e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.384950681123884e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,9.88285246421583e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,7.299476419575512e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,9.882818267215045e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.00046879608999,286.8478088378906,294.1499938964844,296.0966796875,289.6268920898437,294.59185791015625,296.23199462890625,284.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239880338311,60.0,9.79874324798584,0.0,-6.81900189647422e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.384950681123884e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,9.88285246421583e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,7.299476419575512e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,9.882818267215045e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.00046879608999,286.8478088378906,294.1499938964844,296.0966796875,289.6268920898437,294.59185791015625,296.23199462890625,284.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239880338311,60.0,9.79874324798584,0.0,-6.81900189647422e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.371947817271575e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,9.869159839581698e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,7.289362838491797e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,9.869125642580912e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0004681466089095,286.8295288085937,294.1499938964844,296.0599975585937,289.6006164550781,294.6178894042969,296.19952392578125,284.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.630908966064451,0.0,-6.800100749160265e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.371947817271575e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,9.869159839581698e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,7.289362838491797e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,9.869125642580912e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0004681466089095,286.8295288085937,294.1499938964844,296.0599975585937,289.6006164550781,294.6178894042969,296.19952392578125,284.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.630908966064451,0.0,-6.800100749160265e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,9.365347068523988e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,9.862208389677107e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.0,0.0,7.284228195203468e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.86217419267632e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0004678168625105,286.8204040527344,294.1499938964844,296.0416564941406,289.5881042480469,294.6304626464844,296.1833190917969,284.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.550274848937988,0.0,-6.790514817112125e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.35869393288158e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,9.85520237009041e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,7.2790528065525e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,9.855168173089623e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,0.0004674845549743,286.8112487792969,294.1499938964844,296.0233459472656,289.5760498046875,294.6427917480469,296.16717529296875,284.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.471879005432127,0.0,-6.78086138350409e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,9.345314902020618e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,9.841113205766304e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,7.268646004376933e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.84107973636128e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0004668162728194,286.79296875,294.1499938964844,295.9866638183594,289.5533447265625,294.66650390625,296.13494873046875,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.322121620178224,0.0,-6.761469251159724e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,9.345314902020618e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,9.841113205766304e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,7.268646004376933e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.84107973636128e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0004668162728194,286.79296875,294.1499938964844,295.9866638183594,289.5533447265625,294.66650390625,296.13494873046875,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.322121620178224,0.0,-6.761469251159724e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,9.331672481494024e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.82674609986134e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,7.258034747792408e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,9.826713358052076e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0004661348357331,286.7746887207031,294.1499938964844,295.95001220703125,289.5326232910156,294.68914794921875,296.1029357910156,284.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207841269339042e-09,0.0009943828918039,-0.0126961143687367,0.0,0.0,0.0,-0.0073945675976574,60.0,9.181049346923828,0.0,-6.741724689618422e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,9.331672481494024e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.82674609986134e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,7.258034747792408e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,9.826713358052076e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0004661348357331,286.7746887207031,294.1499938964844,295.95001220703125,289.5326232910156,294.68914794921875,296.1029357910156,284.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207841269339042e-09,0.0009943828918039,-0.0126961143687367,0.0,0.0,0.0,-0.0073945675976574,60.0,9.181049346923828,0.0,-6.741724689618422e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,9.317228250438347e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.811534982873128e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55743408203125,0.0,0.0,7.246799214044586e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,9.811502968659624e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.000465413351776,286.7564392089844,294.1499938964844,295.913330078125,289.5137023925781,294.71075439453125,296.0711669921875,284.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.02770802768282e-09,0.0009928432991728,-0.0122241880744695,0.0,0.0,0.0,-0.0073052709922194,60.0,9.04773235321045,0.0,-6.720851786212735e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,9.317228250438347e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.811534982873128e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55743408203125,0.0,0.0,7.246799214044586e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,9.811502968659624e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.000465413351776,286.7564392089844,294.1499938964844,295.913330078125,289.5137023925781,294.71075439453125,296.0711669921875,284.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.02770802768282e-09,0.0009928432991728,-0.0122241880744695,0.0,0.0,0.0,-0.0073052709922194,60.0,9.04773235321045,0.0,-6.720851786212735e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,9.30027599679306e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,9.793682693270966e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,7.233612996060401e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,9.793650679057464e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0004645665467251,286.7382202148437,294.1499938964844,295.8766784667969,289.4961853027344,294.7312316894531,296.0399475097656,284.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.0116703901439905,0.0,0.0,0.0,-0.0072004776448011,60.0,8.921422004699707,0.0,-6.696399879047021e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,9.30027599679306e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,9.793682693270966e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,7.233612996060401e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,9.793650679057464e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0004645665467251,286.7382202148437,294.1499938964844,295.8766784667969,289.4961853027344,294.7312316894531,296.0399475097656,284.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.0116703901439905,0.0,0.0,0.0,-0.0072004776448011,60.0,8.921422004699707,0.0,-6.696399879047021e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,9.29127199924551e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,9.784200665308164e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,7.226609159260988e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,9.78416865109466e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.000464116805233,286.7291259765625,294.1499938964844,295.8583374023437,289.4879455566406,294.7410888671875,296.0245361328125,284.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704059808346983e-09,0.0009900751756504,-0.01137625426054,0.0,0.0,0.0,-0.0071448213420808,60.0,8.860334396362305,0.0,-6.683431053033928e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,9.281929669668898e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.774362115422264e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,7.219342660391703e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.774330828804524e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,0.0004636501253116,286.72003173828125,294.1499938964844,295.8399963378906,289.48004150390625,294.7507019042969,296.00927734375,284.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587574320424892e-09,0.0009890791261568,-0.0110710645094513,0.0,0.0,0.0,-0.0070870746858417,60.0,8.800773620605469,0.0,-6.669988295016084e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,9.262791718356313e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.754208440426736e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,7.204456778708845e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.754177881404756e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0004626941808965,286.701904296875,294.1499938964844,295.8033447265625,289.4652099609375,294.7690734863281,295.9794311523437,284.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971849310601e-09,0.0009870388312265,-0.0104459216818213,0.0,0.0,0.0,-0.006968789268285,60.0,8.686473846435547,0.0,-6.642495264941317e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,9.262791718356313e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.754208440426736e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,7.204456778708845e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.754177881404756e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0004626941808965,286.701904296875,294.1499938964844,295.8033447265625,289.4652099609375,294.7690734863281,295.9794311523437,284.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971849310601e-09,0.0009870388312265,-0.0104459216818213,0.0,0.0,0.0,-0.006968789268285,60.0,8.686473846435547,0.0,-6.642495264941317e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,9.243496606359258e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.733889601193368e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,7.189448660938069e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,9.733859042171388e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0004617303784471,286.6838684082031,294.1499938964844,295.76666259765625,289.4516296386719,294.7864685058594,295.9503479003906,284.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.578075408935547,0.0,-6.614833836238176e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,9.243496606359258e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.733889601193368e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,7.189448660938069e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,9.733859042171388e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0004617303784471,286.6838684082031,294.1499938964844,295.76666259765625,289.4516296386719,294.7864685058594,295.9503479003906,284.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.578075408935547,0.0,-6.614833836238176e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,9.224613313563168e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,9.714003681438044e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,7.174760685302317e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.713973850011826e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,0.0004607871233019,286.6658630371094,294.1499938964844,295.7300109863281,289.439208984375,294.8028564453125,295.92205810546875,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.0067328209988772,60.0,8.475639343261719,0.0,-6.587818290881843e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,9.224613313563168e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,9.714003681438044e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,7.174760685302317e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.713973850011826e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,0.0004607871233019,286.6658630371094,294.1499938964844,295.7300109863281,289.439208984375,294.8028564453125,295.92205810546875,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.0067328209988772,60.0,8.475639343261719,0.0,-6.587818290881843e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,9.206555114360526e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.694987238617614e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,7.160714449128136e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.694957407191396e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0004598851082846,286.6479797363281,294.1499938964844,295.6933288574219,289.42791748046875,294.8182983398437,295.8945617675781,284.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841806397878e-09,0.0009810430929064,-0.0086088813841342,0.0,0.0,0.0,-0.0066212071105837,60.0,8.379201889038086,0.0,-6.562034826629315e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,9.206555114360526e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.694987238617614e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,7.160714449128136e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.694957407191396e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0004598851082846,286.6479797363281,294.1499938964844,295.6933288574219,289.42791748046875,294.8182983398437,295.8945617675781,284.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841806397878e-09,0.0009810430929064,-0.0086088813841342,0.0,0.0,0.0,-0.0066212071105837,60.0,8.379201889038086,0.0,-6.562034826629315e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,9.19794401852414e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,9.685919212643056e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,7.15401693014428e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,9.68588938121684e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0004594549827743,286.6390380859375,294.1499938964844,295.67498779296875,289.42266845703125,294.8256225585937,295.8811340332031,284.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540477466756896e-09,0.0009801253909245,-0.0083275670185685,0.0,0.0,0.0,-0.0065679834224283,60.0,8.333426475524902,0.0,-6.549757358698116e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,9.189615229843184e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.67714804573916e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,7.147538417484611e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,9.677118941908702e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0004590389435179,286.6301574707031,294.1499938964844,295.6566772460937,289.41766357421875,294.8327331542969,295.8678894042969,284.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436633644327003e-09,0.0009792373748496,-0.0080554746091365,0.0,0.0,0.0,-0.0065165036357939,60.0,8.289122581481934,0.0,-6.537892716096394e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.173703438136728e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.660391515353696e-05,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,7.135161285987124e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,9.660362411523238e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.000458244147012,286.6123962402344,294.1499938964844,295.6199951171875,289.4084167480469,294.8463134765625,295.8418273925781,284.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382396764063515e-09,0.0009775405051186,-0.0075356368906795,0.0,0.0,0.0,-0.0064181489869952,60.0,8.204174995422363,0.0,-6.51525624562055e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.173703438136728e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.660391515353696e-05,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,7.135161285987124e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,9.660362411523238e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.000458244147012,286.6123962402344,294.1499938964844,295.6199951171875,289.4084167480469,294.8463134765625,295.8418273925781,284.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382396764063515e-09,0.0009775405051186,-0.0075356368906795,0.0,0.0,0.0,-0.0064181489869952,60.0,8.204174995422363,0.0,-6.51525624562055e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.158870670944452e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,9.644771489547566e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,7.123623799998313e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,9.64474311331287e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0004575032216962,286.5947570800781,294.1499938964844,295.5833435058594,289.40008544921875,294.8589782714844,295.8164978027344,284.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532913974923304e-09,0.0009759589447639,-0.007051024120301,0.0,0.0,0.0,-0.0063264621421694,60.0,8.12478256225586,0.0,-6.494189364048e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.158870670944452e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,9.644771489547566e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,7.123623799998313e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,9.64474311331287e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0004575032216962,286.5947570800781,294.1499938964844,295.5833435058594,289.40008544921875,294.8589782714844,295.8164978027344,284.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532913974923304e-09,0.0009759589447639,-0.007051024120301,0.0,0.0,0.0,-0.0063264621421694,60.0,8.12478256225586,0.0,-6.494189364048e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,9.14476258913055e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.629913984099404e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,7.112650200724602e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.629886335460468e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,0.0004567985015455,286.57720947265625,294.1499938964844,295.5466613769531,289.39263916015625,294.8707580566406,295.7918701171875,284.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773765592404743e-09,0.000974454684183,-0.0065900771878659,0.0,0.0,0.0,-0.0062392530962824,60.0,8.05037784576416,0.0,-6.4741826122372e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
