time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130920,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,9.14476258913055e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.629913984099404e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,7.112650200724602e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.629886335460468e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,0.0004567985015455,286.57720947265625,294.1499938964844,295.5466613769531,289.39263916015625,294.8707580566406,295.7918701171875,284.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773765592404743e-09,0.000974454684183,-0.0065900771878659,0.0,0.0,0.0,-0.0062392530962824,60.0,8.05037784576416,0.0,-6.4741826122372e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.131010301643984e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,9.615432645659894e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,7.101953815435991e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.615404269425198e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0004561115929391,286.5597229003906,294.1499938964844,295.510009765625,289.3860168457031,294.8817138671875,295.7680358886719,284.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705901946953304e-09,0.0009729883167892,-0.0061407606117427,0.0,0.0,0.0,-0.0061542456969618,60.0,7.980456352233887,0.0,-6.45471089910643e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.131010301643984e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,9.615432645659894e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,7.101953815435991e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.615404269425198e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0004561115929391,286.5597229003906,294.1499938964844,295.510009765625,289.3860168457031,294.8817138671875,295.7680358886719,284.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705901946953304e-09,0.0009729883167892,-0.0061407606117427,0.0,0.0,0.0,-0.0061542456969618,60.0,7.980456352233887,0.0,-6.45471089910643e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,9.124092321144416e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,9.60814650170505e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,7.09657251718454e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.608118853066117e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0004557660140562,286.5510559082031,294.1499938964844,295.4916687011719,289.3829650878906,294.8867492675781,295.756591796875,284.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114788986742,60.0,7.947503566741943,0.0,-6.444925304549542e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,9.117092122323812e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.60077450145036e-05,299.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,7.091127190506086e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,9.600747580407187e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0004554163315333,286.5424194335937,294.1499938964844,295.47332763671875,289.380126953125,294.8915710449219,295.74542236328125,284.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532352549877714e-09,0.0009715040214359,-0.0056860041804611,0.0,0.0,0.0,-0.0060682082548737,60.0,7.91541576385498,0.0,-6.43503312858229e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,9.102847252506764e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,9.58577438723296e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,7.080047362251207e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.585747466189788e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0004547048301901,286.525146484375,294.1499938964844,295.4366760253906,289.3749389648437,294.9007873535156,295.7237243652344,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.3547463978701444e-09,0.0009699854417704,-0.0052206139080226,0.0,0.0,0.0,-0.0059801619499921,60.0,7.85284948348999,0.0,-6.414926900788488e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,9.102847252506764e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,9.58577438723296e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,7.080047362251207e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.585747466189788e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0004547048301901,286.525146484375,294.1499938964844,295.4366760253906,289.3749389648437,294.9007873535156,295.7237243652344,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.3547463978701444e-09,0.0009699854417704,-0.0052206139080226,0.0,0.0,0.0,-0.0059801619499921,60.0,7.85284948348999,0.0,-6.414926900788488e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.087844227906317e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.569973917678e-05,299.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.068377453833818e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,9.569947724230587e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.000453955377452,286.5080261230469,294.1499938964844,295.3999938964844,289.370361328125,294.9091491699219,295.7035827636719,284.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.1676835881834222e-09,0.0009683858370408,-0.0047304397448897,0.0,0.0,0.0,-0.0058874269016087,60.0,7.793479919433594,0.0,-6.393783280600476e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.087844227906317e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.569973917678e-05,299.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.068377453833818e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,9.569947724230587e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.000453955377452,286.5080261230469,294.1499938964844,295.3999938964844,289.370361328125,294.9091491699219,295.7035827636719,284.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.1676835881834222e-09,0.0009683858370408,-0.0047304397448897,0.0,0.0,0.0,-0.0058874269016087,60.0,7.793479919433594,0.0,-6.393783280600476e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,9.072198008652776e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.553498239256442e-05,299.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,7.056207687128335e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.55347204580903e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0004531738522928,286.49102783203125,294.1499938964844,295.36334228515625,289.3663635253906,294.91668701171875,295.685302734375,284.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972623397961115e-09,0.000966717780102,-0.0042193061672151,0.0,0.0,0.0,-0.0057907262817025,60.0,7.73687744140625,0.0,-6.37177350881757e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,9.072198008652776e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.553498239256442e-05,299.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,7.056207687128335e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.55347204580903e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0004531738522928,286.49102783203125,294.1499938964844,295.36334228515625,289.3663635253906,294.91668701171875,295.685302734375,284.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972623397961115e-09,0.000966717780102,-0.0042193061672151,0.0,0.0,0.0,-0.0057907262817025,60.0,7.73687744140625,0.0,-6.37177350881757e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.056188719114287e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.536639117868616e-05,299.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.04375488567166e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.536612924421206e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0004523741663433,286.47418212890625,294.1499938964844,295.32666015625,289.3629150390625,294.92340087890625,295.66925048828125,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033719842942e-09,0.000965010956861,-0.0036963003221899,0.0,0.0,0.0,-0.0056917807087302,60.0,7.682897090911865,0.0,-6.349291936658119e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.056188719114287e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.536639117868616e-05,299.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.04375488567166e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.536612924421206e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0004523741663433,286.47418212890625,294.1499938964844,295.32666015625,289.3629150390625,294.92340087890625,295.66925048828125,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033719842942e-09,0.000965010956861,-0.0036963003221899,0.0,0.0,0.0,-0.0056917807087302,60.0,7.682897090911865,0.0,-6.349291936658119e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.048241918208078e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.528270311420783e-05,299.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,7.037573959678411e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.528244117973372e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.0004519772191997,286.4657897949219,294.1499938964844,295.3083190917969,289.361328125,294.9263610839844,295.6625366210937,284.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673958749393023e-09,0.0009641637443564,-0.0034366825129836,0.0,0.0,0.0,-0.0056426646187901,60.0,7.657248020172119,-0.0,-6.338146363304986e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,9.040386066772044e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.519997547613455e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,7.03146361047402e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.519972081761809e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0004515848122537,286.4574584960937,294.1499938964844,295.2900085449219,289.3598937988281,294.9291381835937,295.6564025878906,284.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284644223,1.5760256433239302e-09,0.0009633268928155,-0.0031800558790564,0.0,0.0,0.0,-0.0055941180326044,60.0,7.632170677185059,-0.0,-6.327139345785326e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.02233659871854e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.500989835942164e-05,299.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.017423922661692e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.500964370090514e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0004506832046899,286.4224853515625,294.1499938964844,295.2533264160156,289.3572692871094,294.93218994140625,295.6439514160156,284.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257732355967,1.415499273349496e-09,0.0010257718386128,-0.0026955902576446,0.0,0.0,0.0,-0.0058353245258331,60.0,7.81563138961792,-0.0,-6.301887367499148e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.02233659871854e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.500989835942164e-05,299.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.017423922661692e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.500964370090514e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0004506832046899,286.4224853515625,294.1499938964844,295.2533264160156,289.3572692871094,294.93218994140625,295.6439514160156,284.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257732355967,1.415499273349496e-09,0.0010257718386128,-0.0026955902576446,0.0,0.0,0.0,-0.0058353245258331,60.0,7.81563138961792,-0.0,-6.301887367499148e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.010478242998944e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.48850210988894e-05,299.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,7.008200918789953e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.488477371633051e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0004500908835325,286.4104919433594,294.1499938964844,295.2166748046875,289.35498046875,294.9013366699219,295.6101379394531,284.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600756457075,1.2031138307833091e-09,0.0009600744815543,-0.002202927134931,0.0,0.0,0.0,-0.0054089296609163,60.0,7.941683769226074,-0.0,-6.285321774157637e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.010478242998944e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.48850210988894e-05,299.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,7.008200918789953e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.488477371633051e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0004500908835325,286.4104919433594,294.1499938964844,295.2166748046875,289.35498046875,294.9013366699219,295.6101379394531,284.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600756457075,1.2031138307833091e-09,0.0009600744815543,-0.002202927134931,0.0,0.0,0.0,-0.0054089296609163,60.0,7.941683769226074,-0.0,-6.285321774157637e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,9.002819570014253e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.48043671087362e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,7.00224336469546e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.48041197261773e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0004497083136811,286.3982238769531,294.1499938964844,295.17999267578125,289.3529968261719,294.9055480957031,295.6031494140625,284.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008337150793522,9.818488244661694e-10,0.000833714089822,-0.0017475808272138,0.0,0.0,0.0,-0.0046735894866287,60.0,7.188453197479248,-0.0,-6.274630237612655e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,9.002819570014253e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.48043671087362e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,7.00224336469546e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.48041197261773e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0004497083136811,286.3982238769531,294.1499938964844,295.17999267578125,289.3529968261719,294.9055480957031,295.6031494140625,284.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008337150793522,9.818488244661694e-10,0.000833714089822,-0.0017475808272138,0.0,0.0,0.0,-0.0046735894866287,60.0,7.188453197479248,-0.0,-6.274630237612655e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,3.548600579961203e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,3.736860890057869e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,2.7600424800766632e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,3.73685106751509e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0001772594987414,286.433349609375,294.1499938964844,295.1433410644531,289.3512268066406,294.8910522460937,295.5770568847656,284.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006618774496018,7.571466786870924e-10,0.0006618766929022,-0.0013286739122122,0.0,0.0,0.0,-0.0036848252639174,60.0,5.578223705291748,-0.0,-9.748652551877512e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,3.548600579961203e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,3.736860890057869e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,2.7600424800766632e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,3.73685106751509e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0001772594987414,286.433349609375,294.1499938964844,295.1433410644531,289.3512268066406,294.8910522460937,295.5770568847656,284.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006618774496018,7.571466786870924e-10,0.0006618766929022,-0.0013286739122122,0.0,0.0,0.0,-0.0036848252639174,60.0,5.578223705291748,-0.0,-9.748652551877512e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.0108354925178e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.488877549301832e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,7.008477405179292e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.488852811045943e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004501087532844,286.4506530761719,294.1499938964844,295.125,289.35040283203125,294.8654479980469,295.52032470703125,284.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000244005525019,4.900885253178441e-10,0.0002440050302539,-0.0010444456711411,0.0,0.0,0.0,-0.0014867755817249,60.0,5.107319355010986,-0.0,-6.285794285076919e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,3.91367866541259e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,4.121306847082451e-05,299.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,3.043993820028845e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,4.1212962969439104e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,0.0001954958570422,286.45916748046875,294.1499938964844,295.1066589355469,289.3496398925781,294.8343811035156,295.50848388671875,284.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004038668994326,5.08417197231381e-10,0.0004038664046674,-0.0009327708976343,0.0,0.0,0.0,-0.00227688299492,60.0,4.970562934875488,-0.0,-1.1857690829231162e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,3.2417552574770525e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,3.413736340007745e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,2.521382884879131e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,3.413727608858608e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,0.0001619319664314,286.4583435058594,294.1499938964844,295.08758544921875,289.348876953125,294.83184814453125,295.5081481933594,284.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000345432665199,4.320504232158129e-10,0.0003454322286415,-0.0007904356461949,0.0,0.0,0.0,-0.0019457263406366,60.0,4.24628496170044,-0.0,-8.135610407578042e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,2.6973541025654413e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,2.840453635144513e-05,299.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,2.097956712532323e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,2.840446359186899e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0001347380748484,286.4590148925781,294.1499938964844,295.07000732421875,289.3481750488281,294.829345703125,295.50836181640625,284.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874437486752,3.5951544519186024e-10,0.0002874433994293,-0.0006577287567779,0.0,0.0,0.0,-0.0016190870665013,60.0,3.706176042556762,-0.0,-5.632556643320186e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,2.220293572463561e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,2.3380842321785167e-05,299.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,1.7269070667680353e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,2.338078229513485e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001109079821617,286.46441650390625,294.1499938964844,295.0333251953125,289.3467712402344,294.8264465332031,295.5093994140625,284.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166260448168,2.2547330669198118e-10,0.0001662602153373,-0.0004265129973646,0.0,0.0,0.0,-0.00094724498922,60.0,2.7543728351593018,-0.0,-3.816369886777693e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,2.220293572463561e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,2.3380842321785167e-05,299.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,1.7269070667680353e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,2.338078229513485e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001109079821617,286.46441650390625,294.1499938964844,295.0333251953125,289.3467712402344,294.8264465332031,295.5093994140625,284.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166260448168,2.2547330669198118e-10,0.0001662602153373,-0.0004265129973646,0.0,0.0,0.0,-0.00094724498922,60.0,2.7543728351593018,-0.0,-3.816369886777693e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,1.0697131074266508e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,1.1264634849794676e-05,299.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,8.320049346366432e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,1.1264605745964218e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,5.3434250730788335e-05,286.4526672363281,294.1499938964844,294.9966735839844,289.3453674316406,294.8216857910156,295.5092163085937,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140785752795,1.426607720844686e-10,0.0001140784297604,-0.0002609791990835,0.0,0.0,0.0,-0.0006425580359064,60.0,2.1823484897613525,-0.0,-8.858584976678681e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,1.0697131074266508e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,1.1264634849794676e-05,299.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,8.320049346366432e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,1.1264605745964218e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,5.3434250730788335e-05,286.4526672363281,294.1499938964844,294.9966735839844,289.3453674316406,294.8216857910156,295.5092163085937,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140785752795,1.426607720844686e-10,0.0001140784297604,-0.0002609791990835,0.0,0.0,0.0,-0.0006425580359064,60.0,2.1823484897613525,-0.0,-8.858584976678681e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,5.693691036867676e-06,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,5.99575196247315e-06,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,4.428457486937987e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,5.99573650106322e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,2.84410944004776e-05,286.4510192871094,294.1499938964844,294.9599914550781,289.34393310546875,294.8222045898437,295.5105895996094,284.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.06721114309039e-05,7.588528416757612e-11,6.067203503334895e-05,-0.0001388317032251,0.0,0.0,0.0,-0.0003417484695091,60.0,1.557889461517334,-0.0,-2.5096752453990234e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,5.693691036867676e-06,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,5.99575196247315e-06,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,4.428457486937987e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,5.99573650106322e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,2.84410944004776e-05,286.4510192871094,294.1499938964844,294.9599914550781,289.34393310546875,294.8222045898437,295.5105895996094,284.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.06721114309039e-05,7.588528416757612e-11,6.067203503334895e-05,-0.0001388317032251,0.0,0.0,0.0,-0.0003417484695091,60.0,1.557889461517334,-0.0,-2.5096752453990234e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,4.203520347800804e-06,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,4.42652526544407e-06,299.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,3.2694279070710763e-06,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,4.426513896760298e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,2.0997402316425e-05,286.4510498046875,294.1499938964844,294.9416809082031,289.3431701660156,294.8221740722656,295.5106201171875,284.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.479478593566455e-05,5.602634328694123e-11,4.479473136598244e-05,-0.0001024994489853,0.0,0.0,0.0,-0.0002523157745599,60.0,1.408280849456787,-0.0,-1.3679053723070211e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,2.4214655240939464e-06,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,2.5499289222352672e-06,299.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,1.883375375655305e-06,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,2.54992232839868e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,1.2095691090507898e-05,286.4510803222656,294.1499938964844,294.92333984375,289.3423767089844,294.8221130371094,295.5106506347656,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.580367981863673e-05,3.227368025604527e-11,2.580364889581688e-05,-5.9044417866971344e-05,0.0,0.0,0.0,-0.0001453445875085,60.0,1.246348857879639,-0.0,-4.5392731240490036e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,6.59906390865217e-07,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,6.949156841074e-07,299.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,5.132641263116966e-07,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,6.949139219614153e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,3.296360773674678e-06,286.4510803222656,294.1499938964844,294.8866577148437,289.3406982421875,294.8221130371094,295.5106506347656,284.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.032379471638706e-06,8.795614410417318e-12,7.032370376691688e-06,-1.6091431461973116e-05,0.0,0.0,0.0,-3.961128822993487e-05,60.0,1.0078089237213137,-0.0,-3.3712767820437417e-12,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,6.59906390865217e-07,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,6.949156841074e-07,299.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,5.132641263116966e-07,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,6.949139219614153e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,3.296360773674678e-06,286.4510803222656,294.1499938964844,294.8866577148437,289.3406982421875,294.8221130371094,295.5106506347656,284.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.032379471638706e-06,8.795614410417318e-12,7.032370376691688e-06,-1.6091431461973116e-05,0.0,0.0,0.0,-3.961128822993487e-05,60.0,1.0078089237213137,-0.0,-3.3712767820437417e-12,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,6.554493126031957e-08,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,6.902221372229178e-08,299.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,5.0979750199076086e-08,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,6.902203608660784e-08,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,3.274096798122628e-07,286.4510803222656,294.1499938964844,294.8500061035156,289.3388061523437,294.8221130371094,295.5106506347656,284.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.986571747802373e-07,8.737910568712426e-13,6.986563221289543e-07,-1.5985513073246691e-06,0.0,0.0,0.0,-3.9353035390377045e-06,60.0,0.8595773577690125,-0.0,-3.3258907916134187e-14,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,6.554493126031957e-08,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,6.902221372229178e-08,299.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,5.0979750199076086e-08,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,6.902203608660784e-08,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,3.274096798122628e-07,286.4510803222656,294.1499938964844,294.8500061035156,289.3388061523437,294.8221130371094,295.5106506347656,284.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.986571747802373e-07,8.737910568712426e-13,6.986563221289543e-07,-1.5985513073246691e-06,0.0,0.0,0.0,-3.9353035390377045e-06,60.0,0.8595773577690125,-0.0,-3.3258907916134187e-14,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
