time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133260,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,8.954051389231664e-11,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,9.42908043310986e-11,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,6.964311072277239e-11,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.429056146981195e-11,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,4.4727227477281407e-10,286.4510803222656,294.1499938964844,294.8148498535156,289.3385925292969,294.8221130371094,295.5106506347656,284.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.681089263580134e-10,1.176261418962246e-15,9.681077051126863e-10,-2.205279514555513e-09,0.0,0.0,0.0,-5.442416295409202e-09,60.0,0.7578920722007751,-0.0,-6.206815642246706e-20,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,8.954051389231664e-11,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,9.42908043310986e-11,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,6.964311072277239e-11,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.429056146981195e-11,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,4.4727227477281407e-10,286.4510803222656,294.1499938964844,294.8148498535156,289.3385925292969,294.8221130371094,295.5106506347656,284.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.681089263580134e-10,1.176261418962246e-15,9.681077051126863e-10,-2.205279514555513e-09,0.0,0.0,0.0,-5.442416295409202e-09,60.0,0.7578920722007751,-0.0,-6.206815642246706e-20,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,3.2746243217030013e-11,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,3.448349245038784e-11,299.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,2.5469480691153728e-11,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,3.4483405714214044e-11,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,1.6357386278809116e-10,286.450927734375,294.1499938964844,294.7825927734375,289.3419494628906,294.8221740722656,295.5106201171875,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5387665020536474e-10,4.10039464752285e-16,3.5387623387173035e-10,-8.051013189458445e-10,0.0,0.0,0.0,-1.979060471057892e-09,60.0,0.6964561939239502,-0.0,-8.301426300043064e-21,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,3.2746243217030013e-11,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,3.448349245038784e-11,299.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,2.5469480691153728e-11,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,3.4483405714214044e-11,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,1.6357386278809116e-10,286.450927734375,294.1499938964844,294.7825927734375,289.3419494628906,294.8221740722656,295.5106201171875,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5387665020536474e-10,4.10039464752285e-16,3.5387623387173035e-10,-8.051013189458445e-10,0.0,0.0,0.0,-1.979060471057892e-09,60.0,0.6964561939239502,-0.0,-8.301426300043064e-21,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,1.790810208457394e-11,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,1.8858159825385634e-11,299.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,1.392862214455448e-11,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,1.8858112987851783e-11,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,8.945445079122649e-11,286.4508972167969,294.1499938964844,294.7674865722656,289.3448791503906,294.8222045898437,295.5106201171875,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0042989490320903e-10,2.17247341184028e-16,2.0042967285860406e-10,-4.5169379347953504e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,0.6685839295387268,-0.0,-2.482726264976618e-21,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,1.0233201439002748e-11,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,1.077609182442707e-11,299.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,7.959212282304673e-12,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,1.0776064068851454e-11,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,5.111682951919328e-11,286.45086669921875,294.1499938964844,294.7530212402344,289.3486022949219,294.8222045898437,295.5106201171875,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0650139103951516e-10,1.3510993424895783e-16,1.0650125226163708e-10,-2.4511817575678663e-10,0.0,0.0,0.0,-5.966285243630405e-10,60.0,0.6423985958099365,-0.0,-8.10686174735355e-22,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,5.116600719501374e-12,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,5.388045912213535e-12,299.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,3.979606141152337e-12,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,5.388032034425727e-12,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,2.555841475959664e-11,286.45086669921875,294.1499938964844,294.73651123046875,289.3541259765625,294.8222045898437,295.5106201171875,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.919339935405276e-11,6.42275239226435e-17,4.9193336904007616e-11,-1.1607505928656892e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.6129202842712402,-0.0,-2.026711145435063e-22,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,2.8141304390938426e-12,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,2.963425295085531e-12,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,2.188783442685916e-12,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,2.963417705670324e-12,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,1.4057127857569627e-11,286.4508361816406,294.1499938964844,294.7259826660156,289.3583984375,294.8222045898437,295.5106201171875,284.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8450264713542065e-11,3.738394140213392e-17,2.8450228284349063e-11,-6.624592541193408e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.593271791934967,-0.0,-6.130814278477656e-23,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,2.7067072139175252e-08,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,2.85030328228686e-08,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,2.105231544646813e-08,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,2.850295999223817e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,1.3520529762445221e-07,286.45074462890625,294.1499938964844,294.70123291015625,289.3711242675781,294.8222351074219,295.5106201171875,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.884112859646848e-07,3.607344457867701e-13,2.884109164824622e-07,-6.599626658498892e-07,0.0,0.0,0.0,-1.6245467122644186e-06,60.0,0.5504146218299866,-0.0,-5.6716877220685906e-15,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,2.7067072139175252e-08,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,2.85030328228686e-08,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,2.105231544646813e-08,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,2.850295999223817e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,1.3520529762445221e-07,286.45074462890625,294.1499938964844,294.70123291015625,289.3711242675781,294.8222351074219,295.5106201171875,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.884112859646848e-07,3.607344457867701e-13,2.884109164824622e-07,-6.599626658498892e-07,0.0,0.0,0.0,-1.6245467122644186e-06,60.0,0.5504146218299866,-0.0,-5.6716877220685906e-15,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,2.786887023376039e-07,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,2.934736471615907e-07,299.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,2.167594033153364e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,2.9347290819714544e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,1.3921041954745306e-06,286.45074462890625,294.1499938964844,294.6785583496094,289.3865661621094,294.8222351074219,295.5106201171875,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.970087507492281e-06,3.7147489945210665e-12,2.970083642139798e-06,-6.795997251174413e-06,0.0,0.0,0.0,-1.6729594790376723e-05,60.0,0.522642195224762,-0.0,-6.012684924602829e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,2.786887023376039e-07,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,2.934736471615907e-07,299.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,2.167594033153364e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,2.9347290819714544e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,1.3921041954745306e-06,286.45074462890625,294.1499938964844,294.6785583496094,289.3865661621094,294.8222351074219,295.5106201171875,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.970087507492281e-06,3.7147489945210665e-12,2.970083642139798e-06,-6.795997251174413e-06,0.0,0.0,0.0,-1.6729594790376723e-05,60.0,0.522642195224762,-0.0,-6.012684924602829e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,2.001273060159292e-06,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,2.107444515786483e-06,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,1.556556753712357e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,2.1074390588182723e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.996748303819912e-06,286.451171875,294.1499938964844,294.6578369140625,289.4045715332031,294.8216857910156,295.5107727050781,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.132473309757188e-05,2.667202049499995e-11,2.1324705812730823e-05,-4.879645348410122e-05,0.0,0.0,0.0,-0.0001201161940116,60.0,0.5775941610336304,-0.0,-3.1005763928559915e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,2.001273060159292e-06,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,2.107444515786483e-06,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,1.556556753712357e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,2.1074390588182723e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.996748303819912e-06,286.451171875,294.1499938964844,294.6578369140625,289.4045715332031,294.8216857910156,295.5107727050781,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.132473309757188e-05,2.667202049499995e-11,2.1324705812730823e-05,-4.879645348410122e-05,0.0,0.0,0.0,-0.0001201161940116,60.0,0.5775941610336304,-0.0,-3.1005763928559915e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,2.931875542344642e-06,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,3.0874170988681726e-06,299.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,2.280363787576789e-06,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,3.087409140789532e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,1.464528850192437e-05,286.45147705078125,294.1499938964844,294.6481018066406,289.4144287109375,294.8212890625,295.5108947753906,284.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.124100112472661e-05,3.907477119646785e-11,3.124096110695973e-05,-7.148731674533337e-05,0.0,0.0,0.0,-0.0001759716978995,60.0,0.6189457178115845,-0.0,-6.654582440646095e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,4.4103421714680735e-06,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,4.644319233193528e-06,299.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,3.430290234973654e-06,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,4.644307409762405e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,2.2030517357052304e-05,286.45166015625,294.1499938964844,294.6387939453125,289.4248962402344,294.821044921875,295.5109558105469,284.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.699882629211061e-05,5.878297154593426e-11,4.6998764446470886e-05,-0.00010754269897,0.0,0.0,0.0,-0.0002647304791025,60.0,0.6700739860534668,-0.0,-1.505824215319862e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,8.944782166508958e-06,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.419320122106e-06,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,6.957101959415013e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.419295565749051e-06,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,4.4680928112939e-05,286.452880859375,294.1499938964844,294.6212463378906,289.4473571777344,294.8193664550781,295.51129150390625,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.531227260595188e-05,1.1921215403720709e-10,9.531215619063003e-05,-0.0002180986484745,0.0,0.0,0.0,-0.0005368670681491,60.0,0.8910406231880188,-0.0,-6.193972557078098e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,8.944782166508958e-06,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.419320122106e-06,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,6.957101959415013e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.419295565749051e-06,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,4.4680928112939e-05,286.452880859375,294.1499938964844,294.6212463378906,289.4473571777344,294.8193664550781,295.51129150390625,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.531227260595188e-05,1.1921215403720709e-10,9.531215619063003e-05,-0.0002180986484745,0.0,0.0,0.0,-0.0005368670681491,60.0,0.8910406231880188,-0.0,-6.193972557078098e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,1.538928336231038e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,1.620571310922969e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,1.1969525985477958e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,1.620567127247341e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,7.687245670240372e-05,286.4551696777344,294.1499938964844,294.60504150390625,289.4717712402344,294.8152160644531,295.5106506347656,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000163983029779,2.0510215748004157e-10,0.0001639828260522,-0.0003752344055101,0.0,0.0,0.0,-0.0009236700716428,60.0,1.2635760307312012,-0.0,-1.833438734166748e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,1.538928336231038e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,1.620571310922969e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,1.1969525985477958e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,1.620567127247341e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,7.687245670240372e-05,286.4551696777344,294.1499938964844,294.60504150390625,289.4717712402344,294.8152160644531,295.5106506347656,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000163983029779,2.0510215748004157e-10,0.0001639828260522,-0.0003752344055101,0.0,0.0,0.0,-0.0009236700716428,60.0,1.2635760307312012,-0.0,-1.833438734166748e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,2.456241782056168e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,2.5865499992505647e-05,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,1.9104238162981343e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,2.586543450888712e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001226940512424,286.4557189941406,294.1499938964844,294.58990478515625,289.4979248046875,294.80926513671875,295.5054931640625,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002617296413518,3.2735886223989036e-10,0.0002617293212097,-0.0005989027558825,0.0,0.0,0.0,-0.0014742497587576,60.0,1.847670674324036,-0.0,-4.6705896927790044e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,2.456241782056168e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,2.5865499992505647e-05,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,1.9104238162981343e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,2.586543450888712e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001226940512424,286.4557189941406,294.1499938964844,294.58990478515625,289.4979248046875,294.80926513671875,295.5054931640625,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002617296413518,3.2735886223989036e-10,0.0002617293212097,-0.0005989027558825,0.0,0.0,0.0,-0.0014742497587576,60.0,1.847670674324036,-0.0,-4.6705896927790044e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,3.659069625427946e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,3.853190355584957e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,2.8459629902499728e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,3.8531805330421776e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0001827776577556,286.4544372558594,294.1499938964844,294.5757141113281,289.5256042480469,294.8021240234375,295.50018310546875,284.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000355918862624,4.5363288125876967e-10,0.0003559183969628,-0.0008366900729015,0.0,0.0,0.0,-0.0020099852699786,60.0,2.374798536300659,-0.0,-1.0365031499759423e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,3.659069625427946e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,3.853190355584957e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,2.8459629902499728e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,3.8531805330421776e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0001827776577556,286.4544372558594,294.1499938964844,294.5757141113281,289.5256042480469,294.8021240234375,295.50018310546875,284.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000355918862624,4.5363288125876967e-10,0.0003559183969628,-0.0008366900729015,0.0,0.0,0.0,-0.0020099852699786,60.0,2.374798536300659,-0.0,-1.0365031499759423e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,4.200487819616683e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,4.423331483849324e-05,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,3.267069041612558e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,4.423320569912903e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0002098225522786,286.4501037597656,294.1499938964844,294.56890869140625,289.5399780273437,294.7996520996094,295.4955139160156,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004750312655232,5.873096453612443e-10,0.0004750306834466,-0.0010690160561352,0.0,0.0,0.0,-0.0026715295389294,60.0,2.9080073833465576,-0.0,-1.3659305686530844e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,2.4113012841553427e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,2.539225170039572e-05,299.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,1.8754695702227764e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,2.53921880357666e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,0.0001204491854878,286.4625549316406,294.1499938964844,294.5622253417969,289.5546264648437,294.7721252441406,295.4483337402344,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000767107703723,8.32349911217278e-10,0.0007671068888157,-0.0014211538946256,0.0,0.0,0.0,-0.0042429682798683,60.0,3.500719785690308,-0.0,-4.501236272602682e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,9.124795178649948e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,9.608881373424084e-05,299.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,7.09711093804799e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,9.608858090359718e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.0004558012878987,286.73345947265625,294.1499938964844,294.5533752441406,289.5750427246094,294.3536682128906,295.1986389160156,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,0.0016048423713073,4.564370409410046e-11,-0.0016048423713073,-0.0017248400254175,0.0,0.0,0.0,0.0080078039318323,60.0,11.087809562683104,-0.0,-6.445752376293967e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,9.14245392777957e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,9.627477265894412e-05,299.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,7.110845763236284e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,9.627453255234286e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,0.0004566833958961,286.8548889160156,294.1499938964844,294.5492553710937,289.5848083496094,294.16796875,295.0737609863281,284.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,0.0024777483195066,-6.106360417312824e-10,-0.0024777478538453,-0.0008723820210434,0.0,0.0,0.0,0.0126932226121425,60.0,13.513554573059082,-0.0,-6.470715163686691e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,9.027939813677222e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,9.50688699958846e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,7.021777855698019e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,9.506864444119856e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,0.0004509632126428,286.8197937011719,294.1499938964844,294.53662109375,289.61590576171875,294.14532470703125,295.062255859375,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477202642709,1.6060320850996843e-09,0.0011477187508717,-0.0030745528638362,0.0,0.0,0.0,-0.0065345740877091,60.0,9.257485389709473,-0.0,-6.30962446734884e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,9.027939813677222e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,9.50688699958846e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,7.021777855698019e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,9.506864444119856e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,0.0004509632126428,286.8197937011719,294.1499938964844,294.53662109375,289.61590576171875,294.14532470703125,295.062255859375,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477202642709,1.6060320850996843e-09,0.0011477187508717,-0.0030745528638362,0.0,0.0,0.0,-0.0065345740877091,60.0,9.257485389709473,-0.0,-6.30962446734884e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,9.066089114639908e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,9.547060471959412e-05,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,7.051449210848659e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,9.547037188895048e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,0.0004528688441496,286.8023681640625,294.1499938964844,294.5240783691406,289.64776611328125,294.1605834960937,295.0087890625,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654212626628,1.8945809365789046e-09,0.0009654194000177,-0.0040154349990189,0.0,0.0,0.0,-0.0057488651946187,60.0,7.388030529022217,-0.0,-6.363050175650642e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,9.066089114639908e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,9.547060471959412e-05,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,7.051449210848659e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,9.547037188895048e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,0.0004528688441496,286.8023681640625,294.1499938964844,294.5240783691406,289.64776611328125,294.1605834960937,295.0087890625,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654212626628,1.8945809365789046e-09,0.0009654194000177,-0.0040154349990189,0.0,0.0,0.0,-0.0057488651946187,60.0,7.388030529022217,-0.0,-6.363050175650642e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,9.101518662646411e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,9.58436939981766e-05,299.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,7.079005445120856e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.584346116753296e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0004546386480797,286.7849426269531,294.1499938964844,294.511474609375,289.6801147460937,294.1666259765625,294.97589111328125,284.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698306676,2.336543847292205e-09,0.0009698283392935,-0.0051729180850088,0.0,0.0,0.0,-0.0059711309149861,60.0,7.36368989944458,-0.0,-6.412867747940254e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,9.101518662646411e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,9.58436939981766e-05,299.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,7.079005445120856e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.584346116753296e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0004546386480797,286.7849426269531,294.1499938964844,294.511474609375,289.6801147460937,294.1666259765625,294.97589111328125,284.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698306676,2.336543847292205e-09,0.0009698283392935,-0.0051729180850088,0.0,0.0,0.0,-0.0059711309149861,60.0,7.36368989944458,-0.0,-6.412867747940254e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,9.112955740420148e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,9.596412564860656e-05,299.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,7.087900303304195e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.596390009392052e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0004552099562715,286.7762451171875,294.1499938964844,294.50506591796875,289.6964416503906,294.1695251464844,294.9578857421875,284.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097105151508,2.47899345495739e-09,0.0009710490703582,-0.0055461837910115,0.0,0.0,0.0,-0.0060417624190449,60.0,7.388261318206787,-0.0,-6.428989252071915e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.123038762481885e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,9.607030369807036e-05,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,7.095742330420762e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,9.607007814338432e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0004557136271614,286.7675476074219,294.1499938964844,294.4985656738281,289.7128295898437,294.1723022460937,294.9382629394531,284.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721232345327,2.604563453800779e-09,0.000972120615188,-0.005875221453607,0.0,0.0,0.0,-0.0061040022410452,60.0,7.422195434570312,-0.0,-6.443217159812775e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.139313624473289e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,9.624168160371482e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,7.108400313882157e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.624145604902878e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0004565265844576,286.75018310546875,294.1499938964844,294.4851989746094,289.7456359863281,294.1776733398437,294.8990173339844,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738579974509,2.80723777557057e-09,0.0009738551452755,-0.0064062923192977,0.0,0.0,0.0,-0.0062044840306043,60.0,7.494506359100342,-0.0,-6.466214585998388e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.139313624473289e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,9.624168160371482e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,7.108400313882157e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.624145604902878e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0004565265844576,286.75018310546875,294.1499938964844,294.4851989746094,289.7456359863281,294.1776733398437,294.8990173339844,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738579974509,2.80723777557057e-09,0.0009738551452755,-0.0064062923192977,0.0,0.0,0.0,-0.0062044840306043,60.0,7.494506359100342,-0.0,-6.466214585998388e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,9.148275421466678e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,9.633605077397078e-05,299.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,7.115369953680784e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,9.633582521928474e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0004569742595776,286.7328796386719,294.1499938964844,294.4711608886719,289.77838134765625,294.18267822265625,294.8608703613281,284.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748129523359,2.91879409530793e-09,0.0009748100419528,-0.0066986018791794,0.0,0.0,0.0,-0.0062597920186817,60.0,7.566749572753906,-0.0,-6.478889957861611e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
