time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135600,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,9.148275421466678e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,9.633605077397078e-05,299.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,7.115369953680784e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,9.633582521928474e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0004569742595776,286.7328796386719,294.1499938964844,294.4711608886719,289.77838134765625,294.18267822265625,294.8608703613281,284.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748129523359,2.91879409530793e-09,0.0009748100419528,-0.0066986018791794,0.0,0.0,0.0,-0.0062597920186817,60.0,7.566749572753906,-0.0,-6.478889957861611e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,9.151370613835752e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.636863978812472e-05,299.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,7.117776840459555e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,9.636842150939628e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0004571288882289,286.7156982421875,294.1499938964844,294.45623779296875,289.810791015625,294.1871337890625,294.8240966796875,284.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751401958055,2.957255995639229e-09,0.0009751372272148,-0.0067993849515914,0.0,0.0,0.0,-0.0062788506038486,60.0,7.633468151092529,-0.0,-6.483263348400214e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,9.151370613835752e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.636863978812472e-05,299.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,7.117776840459555e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,9.636842150939628e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0004571288882289,286.7156982421875,294.1499938964844,294.45623779296875,289.810791015625,294.1871337890625,294.8240966796875,284.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751401958055,2.957255995639229e-09,0.0009751372272148,-0.0067993849515914,0.0,0.0,0.0,-0.0062788506038486,60.0,7.633468151092529,-0.0,-6.483263348400214e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,9.156461601378396e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.64222417678684e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,7.121735688997433e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,9.64220307650976e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,0.0004573831974994,286.6986083984375,294.1499938964844,294.4402770996094,289.8427429199219,294.1912841796875,294.7884216308594,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756817598827,3.0205840051422683e-09,0.0009756787330843,-0.006965322420001,0.0,0.0,0.0,-0.0063102450221776,60.0,7.699292182922363,-0.0,-6.49046683065535e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,9.156461601378396e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.64222417678684e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,7.121735688997433e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,9.64220307650976e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,0.0004573831974994,286.6986083984375,294.1499938964844,294.4402770996094,289.8427429199219,294.1912841796875,294.7884216308594,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756817598827,3.0205840051422683e-09,0.0009756787330843,-0.006965322420001,0.0,0.0,0.0,-0.0063102450221776,60.0,7.699292182922363,-0.0,-6.49046683065535e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,9.15947457542643e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,9.645397221902384e-05,299.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,7.124079274944961e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.645376121625304e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.0004575337225105,286.6900634765625,294.1499938964844,294.4317932128906,289.8584289550781,294.1932983398437,294.7699890136719,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760022512637,3.058076680773069e-09,0.0009759991662576,-0.0070635639131069,0.0,0.0,0.0,-0.006328830961138,60.0,7.732372283935547,-0.0,-6.49473363978359e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,9.164887887891382e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,9.651097934693098e-05,299.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,7.128289871616289e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,9.651076834416016e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0004578041553031,286.6815185546875,294.1499938964844,294.4230041503906,289.8739624023437,294.1952209472656,294.7513732910156,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765785653144,3.125477210375038e-09,0.0009765754221007,-0.0072401710785925,0.0,0.0,0.0,-0.0063622435554862,60.0,7.765446662902832,-0.0,-6.5024075013298e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,9.177430183626711e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,9.664305252954364e-05,299.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,7.138044020393863e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,9.664284152677284e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0004584306734614,286.6686096191406,294.1499938964844,294.408935546875,289.8970642089844,294.1978759765625,294.722412109375,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779141983017,3.281670934995872e-09,0.0009779109386727,-0.0076494379900395,0.0,0.0,0.0,-0.0064396751113235,60.0,7.816924571990967,-0.0,-6.520208728488798e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,9.182348003378138e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,9.669483551988378e-05,299.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,7.14186899131164e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,9.669462451711296e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,0.0004586763097904,286.6645202636719,294.1499938964844,294.404296875,289.9042358398437,294.1986389160156,294.7129821777344,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784379508346,3.342918386550764e-09,0.0009784345747902,-0.0078099211677908,0.0,0.0,0.0,-0.0064700380899012,60.0,7.833545207977295,-0.0,-6.527195495209527e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.203205991070718e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.691448212834076e-05,299.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,7.158091466408223e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,9.691427112556994e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.0004597182269208,286.6475830078125,294.1499938964844,294.3838806152344,289.93341064453125,294.2017517089844,294.6737365722656,284.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.602701692528852e-09,0.000980655895546,-0.008490608073771,0.0,0.0,0.0,-0.0065988232381641,60.0,7.902825832366943,-0.0,-6.556871312568546e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.203205991070718e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.691448212834076e-05,299.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,7.158091466408223e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,9.691427112556994e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.0004597182269208,286.6475830078125,294.1499938964844,294.3838806152344,289.93341064453125,294.2017517089844,294.6737365722656,284.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.602701692528852e-09,0.000980655895546,-0.008490608073771,0.0,0.0,0.0,-0.0065988232381641,60.0,7.902825832366943,-0.0,-6.556871312568546e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,9.22587132663466e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,9.71531480900012e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.175719656515867e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.7152944363188e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0004608503950294,286.6306457519531,294.1499938964844,294.36163330078125,289.96124267578125,294.2044372558594,294.6323547363281,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830736089497,3.884995880554243e-09,0.0009830696508288,-0.0092302644625306,0.0,0.0,0.0,-0.0067387679591774,60.0,7.971651554107666,-0.0,-6.589195322703746e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,9.22587132663466e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,9.71531480900012e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.175719656515867e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.7152944363188e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0004608503950294,286.6306457519531,294.1499938964844,294.36163330078125,289.96124267578125,294.2044372558594,294.6323547363281,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830736089497,3.884995880554243e-09,0.0009830696508288,-0.0092302644625306,0.0,0.0,0.0,-0.0067387679591774,60.0,7.971651554107666,-0.0,-6.589195322703746e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,9.24543710425496e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,9.735918865771964e-05,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,7.190937321865931e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.735898493090644e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0004618277889676,286.61383056640625,294.1499938964844,294.3373107910156,289.98748779296875,294.20654296875,294.59307861328125,284.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851609356701,4.128689390370255e-09,0.0009851568611338,-0.0098687661811709,0.0,0.0,0.0,-0.0068595940247178,60.0,8.036317825317383,-0.0,-6.617162995325998e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,9.24543710425496e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,9.735918865771964e-05,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,7.190937321865931e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.735898493090644e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0004618277889676,286.61383056640625,294.1499938964844,294.3373107910156,289.98748779296875,294.20654296875,294.59307861328125,284.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851609356701,4.128689390370255e-09,0.0009851568611338,-0.0098687661811709,0.0,0.0,0.0,-0.0068595940247178,60.0,8.036317825317383,-0.0,-6.617162995325998e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,9.255354962078854e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.746362775331364e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,7.198651292128488e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.746342402650043e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,0.0004623231943696,286.6054382324219,294.1499938964844,294.3243408203125,289.9999694824219,294.2075500488281,294.5731811523437,284.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098622078076,4.252215024536099e-09,0.0009862164733931,-0.0101924091577529,0.0,0.0,0.0,-0.0069208480417728,60.0,8.068718910217285,-0.0,-6.631361770814692e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.259283979190512e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.750499884830788e-05,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,7.201706466730684e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,9.750479512149468e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004625194706022,286.5970764160156,294.1499938964844,294.31072998046875,290.0119934082031,294.2082214355469,294.552978515625,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866340551525,4.301114131521899e-09,0.0009866297477856,-0.0103205321356654,0.0,0.0,0.0,-0.0069450652226805,60.0,8.095335006713867,-0.0,-6.636987137653706e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.261137165594846e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,9.75245056906715e-05,299.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,7.203147106338292e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,9.752430923981592e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,0.0004626120207831,286.5805358886719,294.1499938964844,294.2817077636719,290.03448486328125,294.2087707519531,294.5149230957031,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868355700746,4.324110403075565e-09,0.0009868312627077,-0.0103807793930172,0.0,0.0,0.0,-0.006956489291042,60.0,8.141280174255371,-0.0,-6.639633198801675e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.261137165594846e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,9.75245056906715e-05,299.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,7.203147106338292e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,9.752430923981592e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,0.0004626120207831,286.5805358886719,294.1499938964844,294.2817077636719,290.03448486328125,294.2087707519531,294.5149230957031,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868355700746,4.324110403075565e-09,0.0009868312627077,-0.0103807793930172,0.0,0.0,0.0,-0.006956489291042,60.0,8.141280174255371,-0.0,-6.639633198801675e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.25844578887336e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,9.749616583576426e-05,299.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,7.20105308573693e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,9.749596210895106e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0004624775901902,286.5640563964844,294.1499938964844,294.25,290.0548095703125,294.2088317871094,294.47760009765625,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865536121651,4.290491073533076e-09,0.0009865494212135,-0.0102926883846521,0.0,0.0,0.0,-0.0069398512132465,60.0,8.180667877197266,-0.0,-6.635763583062726e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.25844578887336e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,9.749616583576426e-05,299.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,7.20105308573693e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,9.749596210895106e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0004624775901902,286.5640563964844,294.1499938964844,294.25,290.0548095703125,294.2088317871094,294.47760009765625,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865536121651,4.290491073533076e-09,0.0009865494212135,-0.0102926883846521,0.0,0.0,0.0,-0.0069398512132465,60.0,8.180667877197266,-0.0,-6.635763583062726e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,9.24681080505252e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.73736387095414e-05,299.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,7.192003249656409e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.737344225868584e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0004618964449036,286.5477294921875,294.1499938964844,294.2109375,290.0738525390625,294.2080383300781,294.4406433105469,284.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853108786046,4.145433329938442e-09,0.0009853068040683,-0.0099126296117901,0.0,0.0,0.0,-0.006867928430438,60.0,8.2119140625,-0.0,-6.619085723968966e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,9.24681080505252e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.73736387095414e-05,299.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,7.192003249656409e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.737344225868584e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0004618964449036,286.5477294921875,294.1499938964844,294.2109375,290.0738525390625,294.2080383300781,294.4406433105469,284.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853108786046,4.145433329938442e-09,0.0009853068040683,-0.0099126296117901,0.0,0.0,0.0,-0.006867928430438,60.0,8.2119140625,-0.0,-6.619085723968966e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.229391434928402e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.719020454213025e-05,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,7.178454688983038e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,9.719000809127464e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0004610263276845,286.53155517578125,294.1499938964844,294.1605224609375,290.0926513671875,294.2062683105469,294.4034118652344,284.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834523079916,3.928308789369339e-09,0.0009834483498707,-0.0093437423929572,0.0,0.0,0.0,-0.0067602819763123,60.0,8.236242294311523,-0.0,-6.594161305883972e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.229391434928402e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.719020454213025e-05,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,7.178454688983038e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,9.719000809127464e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0004610263276845,286.53155517578125,294.1499938964844,294.1605224609375,290.0926513671875,294.2062683105469,294.4034118652344,284.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834523079916,3.928308789369339e-09,0.0009834483498707,-0.0093437423929572,0.0,0.0,0.0,-0.0067602819763123,60.0,8.236242294311523,-0.0,-6.594161305883972e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,9.21989485505037e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,9.709019650472328e-05,299.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,7.171068136813119e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,9.709000732982533e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0004605519643519,286.5234375,294.1499938964844,294.1312866210937,290.1018371582031,294.2055053710937,294.3843688964844,284.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824396111071,3.809940363197484e-09,0.0009824357694014,-0.0090336007997393,0.0,0.0,0.0,-0.0067015993408858,60.0,8.24850845336914,-0.0,-6.580592781801897e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.208240226143972e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.696746565168723e-05,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,7.162003021221608e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.696727647678928e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0004599698004312,286.515380859375,294.1499938964844,294.0995178222656,290.11090087890625,294.2043762207031,294.36505126953125,284.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811902418732,3.664681003101577e-09,0.0009811866329982,-0.0086530046537518,0.0,0.0,0.0,-0.0066295526921749,60.0,8.257307052612305,-0.0,-6.563961818528696e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,9.188558033201844e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,9.6760195447132e-05,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,7.146693678805605e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,9.676000627223402e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0004589866148307,286.5019226074219,294.1499938964844,294.04071044921875,290.12567138671875,294.20196533203125,294.3321838378906,284.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790956974029,3.419374783319995e-09,0.0009790923213586,-0.0080102495849132,0.0,0.0,0.0,-0.0065079601481556,60.0,8.270330429077148,-0.0,-6.535921670547395e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,9.18563237064518e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.672939631855117e-05,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,7.144419214455411e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.672920714365318e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0004588405136018,286.4994201660156,294.1499938964844,294.0287780761719,290.12841796875,294.2010192871094,294.3258361816406,284.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787837043404,3.382917723726564e-09,0.0009787803282961,-0.0079147247597575,0.0,0.0,0.0,-0.0064898859709501,60.0,8.272254943847656,-0.0,-6.53176002174405e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.164777293335646e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.650977153796704e-05,299.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,7.128197466954589e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.650958963902669e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.0004577987419907,286.4835510253906,294.1499938964844,293.9491271972656,290.1449279785156,294.19659423828125,294.29058837890625,284.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765583090484,3.1229849817293598e-09,0.0009765551658347,-0.0072336397133767,0.0,0.0,0.0,-0.0063610137440264,60.0,8.284494400024414,-0.0,-6.50212399477823e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.164777293335646e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.650977153796704e-05,299.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,7.128197466954589e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.650958963902669e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.0004577987419907,286.4835510253906,294.1499938964844,293.9491271972656,290.1449279785156,294.19659423828125,294.29058837890625,284.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765583090484,3.1229849817293598e-09,0.0009765551658347,-0.0072336397133767,0.0,0.0,0.0,-0.0063610137440264,60.0,8.284494400024414,-0.0,-6.50212399477823e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,9.149957622867078e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.63537095231004e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,7.116670167306438e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.635352762416004e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0004570584569592,286.4678649902344,294.1499938964844,293.8613586425781,290.16021728515625,294.1904296875,294.24951171875,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749782038852,2.938252308126721e-09,0.0009749752935022,-0.0067495894618332,0.0,0.0,0.0,-0.0062694326043128,60.0,8.29692554473877,-0.0,-6.481102587940768e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,9.149957622867078e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.63537095231004e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,7.116670167306438e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.635352762416004e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0004570584569592,286.4678649902344,294.1499938964844,293.8613586425781,290.16021728515625,294.1904296875,294.24951171875,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749782038852,2.938252308126721e-09,0.0009749752935022,-0.0067495894618332,0.0,0.0,0.0,-0.0062694326043128,60.0,8.29692554473877,-0.0,-6.481102587940768e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.141243936028332e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.626195242162794e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,7.109892612788826e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.626177052268758e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0004566232382785,286.4523010253906,294.1499938964844,293.76629638671875,290.1741027832031,294.1828308105469,294.20562744140625,284.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740487439557,2.8296072152045326e-09,0.000974045949988,-0.0064649074338376,0.0,0.0,0.0,-0.0062155704945325,60.0,8.310782432556152,-0.0,-6.468755486821466e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.141243936028332e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.626195242162794e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,7.109892612788826e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.626177052268758e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0004566232382785,286.4523010253906,294.1499938964844,293.76629638671875,290.1741027832031,294.1828308105469,294.20562744140625,284.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740487439557,2.8296072152045326e-09,0.000974045949988,-0.0064649074338376,0.0,0.0,0.0,-0.0062155704945325,60.0,8.310782432556152,-0.0,-6.468755486821466e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.138425230048596e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.623226651456208e-05,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,7.107700366759673e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,9.623208461562172e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0004564824339468,286.4445495605469,294.1499938964844,293.7162780761719,290.18048095703125,294.1784973144531,294.1822509765625,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737479267641,2.7944435654347903e-09,0.0009737451327964,-0.0063727679662406,0.0,0.0,0.0,-0.0061981379985809,60.0,8.317995071411133,-0.0,-6.464761526103757e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,9.137699817074464e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.622462675906718e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,7.107135752448812e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,9.622445213608444e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0004564461996778,286.43682861328125,294.1499938964844,293.6647644042969,290.1864013671875,294.1737060546875,294.15936279296875,284.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973671907559,2.785369712654528e-09,0.0009736691135913,-0.0063489899039268,0.0,0.0,0.0,-0.0061936476267874,60.0,8.32573127746582,-0.0,-6.463731239136905e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,9.135799336945638e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.620461059967056e-05,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,7.10565727786161e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,9.620443597668782e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0004563512629829,286.4214782714844,294.1499938964844,293.5575866699219,290.1968994140625,294.16290283203125,294.1067199707031,284.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734670748002,2.761605610857032e-09,0.0009734642808325,-0.0062867221422493,0.0,0.0,0.0,-0.0061818584799766,60.0,8.339831352233887,-0.0,-6.461033308369224e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,9.135799336945638e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.620461059967056e-05,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,7.10565727786161e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,9.620443597668782e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0004563512629829,286.4214782714844,294.1499938964844,293.5575866699219,290.1968994140625,294.16290283203125,294.1067199707031,284.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734670748002,2.761605610857032e-09,0.0009734642808325,-0.0062867221422493,0.0,0.0,0.0,-0.0061818584799766,60.0,8.339831352233887,-0.0,-6.461033308369224e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
