time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137940,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,9.131828846875578e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.616279567126183e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,7.102568633854389e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.616262832423672e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.000456152978586,286.4062805175781,294.1499938964844,293.445556640625,290.2054748535156,294.15020751953125,294.0472412109375,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730460005812,2.712063018606159e-09,0.0009730432648211,-0.0061569027602672,0.0,0.0,0.0,-0.0061573116108775,60.0,8.35041332244873,-0.0,-6.455409362615684e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,9.131828846875578e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.616279567126183e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,7.102568633854389e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.616262832423672e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.000456152978586,286.4062805175781,294.1499938964844,293.445556640625,290.2054748535156,294.15020751953125,294.0472412109375,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730460005812,2.712063018606159e-09,0.0009730432648211,-0.0061569027602672,0.0,0.0,0.0,-0.0061573116108775,60.0,8.35041332244873,-0.0,-6.455409362615684e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,9.122235496761276e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.60617617238313e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,7.095106411725283e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,9.606159437680616e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0004556737258099,286.3912353515625,294.1499938964844,293.3295288085937,290.2120361328125,294.1352844238281,293.9882202148437,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720241650938,2.5924511426467234e-09,0.0009720216039568,-0.0058434791862964,0.0,0.0,0.0,-0.0060980203561484,60.0,8.353914260864258,-0.0,-6.441843680704551e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,9.122235496761276e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.60617617238313e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,7.095106411725283e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,9.606159437680616e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0004556737258099,286.3912353515625,294.1499938964844,293.3295288085937,290.2120361328125,294.1352844238281,293.9882202148437,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720241650938,2.5924511426467234e-09,0.0009720216039568,-0.0058434791862964,0.0,0.0,0.0,-0.0060980203561484,60.0,8.353914260864258,-0.0,-6.441843680704551e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,9.110498649533838e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,9.593817230779678e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,7.085977995302528e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,9.593800496077164e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.000455087487353,286.37628173828125,294.1499938964844,293.2103271484375,290.2165222167969,294.11962890625,293.92877197265625,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970771710854,2.4461448422385956e-09,0.0009707692661322,-0.0054601076990365,0.0,0.0,0.0,-0.0060254833661019,60.0,8.354653358459473,-0.0,-6.425269560850212e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,9.110498649533838e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,9.593817230779678e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,7.085977995302528e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,9.593800496077164e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.000455087487353,286.37628173828125,294.1499938964844,293.2103271484375,290.2165222167969,294.11962890625,293.92877197265625,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970771710854,2.4461448422385956e-09,0.0009707692661322,-0.0054601076990365,0.0,0.0,0.0,-0.0060254833661019,60.0,8.354653358459473,-0.0,-6.425269560850212e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.100390889216214e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.583173232385887e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,7.078115595504642e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,9.583156497683376e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0004545825941022,286.36883544921875,294.1499938964844,293.1497497558594,290.2179260253906,294.11102294921875,293.9014587402344,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696935303509,2.320170722214243e-09,0.0009696912020444,-0.005130011588335,0.0,0.0,0.0,-0.0059630284085869,60.0,8.350769996643066,-0.0,-6.411016073570863e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,9.088037040783092e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.570163092575969e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,7.068506965879351e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.570147085469216e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,0.0004539654764812,286.3614501953125,294.1499938964844,293.0887145996094,290.2188415527344,294.1022033691406,293.87359619140625,284.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683816460892,2.166215429255658e-09,0.0009683794924058,-0.0047265863977372,0.0,0.0,0.0,-0.0058867302723228,60.0,8.345084190368652,-0.0,-6.393617013600307e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.06029890757054e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,9.540953760733828e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,7.046932296361774e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.540937753627075e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,0.0004525799304246,286.34796142578125,294.1499938964844,292.9754333496094,290.21905517578125,294.0846252441406,293.8331298828125,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965419691056,1.8205524865422262e-09,0.0009654178866185,-0.0038208186160773,0.0,0.0,0.0,-0.0057153403759002,60.0,8.326872825622559,-0.0,-6.354640902372921e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,9.058080468093976e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.538617450743914e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,7.045207166811451e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.5386007160414e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0004524691030383,286.3468017578125,294.1499938964844,292.9655456542969,290.218994140625,294.0830383300781,293.8299865722656,284.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965183135122,1.792901271890912e-09,0.0009651813306845,-0.0037483612541109,0.0,0.0,0.0,-0.0057016322389245,60.0,8.32508659362793,-0.0,-6.351528014647556e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,9.03317195479758e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.512387623544782e-05,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.025833474472165e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.512371616438033e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0004512249142862,286.3330078125,294.1499938964844,292.8416442871094,290.2170104980469,294.06268310546875,293.7962341308594,284.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009307891596108,1.4507069989733162e-09,0.000930787762627,-0.0028831341769546,0.0,0.0,0.0,-0.0053738174028694,60.0,8.16651439666748,-0.0,-6.316636813608056e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,9.03317195479758e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.512387623544782e-05,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.025833474472165e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.512371616438033e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0004512249142862,286.3330078125,294.1499938964844,292.8416442871094,290.2170104980469,294.06268310546875,293.7962341308594,284.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009307891596108,1.4507069989733162e-09,0.000930787762627,-0.0028831341769546,0.0,0.0,0.0,-0.0053738174028694,60.0,8.16651439666748,-0.0,-6.316636813608056e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,9.010052599478512e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,9.488041541771965e-05,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,7.007850945228711e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.488025534665212e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0004500700451899,286.2943115234375,294.1499938964844,292.7178039550781,290.2129821777344,294.039794921875,293.7704772949219,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009484498878009,1.18276033411746e-09,0.00094844866544,-0.0021610434632748,0.0,0.0,0.0,-0.0053412760607898,60.0,8.37209415435791,-0.0,-6.284338383011345e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,9.010052599478512e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,9.488041541771965e-05,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,7.007850945228711e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.488025534665212e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0004500700451899,286.2943115234375,294.1499938964844,292.7178039550781,290.2129821777344,294.039794921875,293.7704772949219,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009484498878009,1.18276033411746e-09,0.00094844866544,-0.0021610434632748,0.0,0.0,0.0,-0.0053412760607898,60.0,8.37209415435791,-0.0,-6.284338383011345e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.002953447634354e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.480564767727628e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,7.002328493399546e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.48054948821664e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0004497154150158,286.2845153808594,294.1499938964844,292.5948486328125,290.2069396972656,294.0195007324219,293.7522888183594,284.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007033308502286,8.494925318736081e-10,0.0007033299771137,-0.0015299988444894,0.0,0.0,0.0,-0.003958283457905,60.0,7.440775871276855,-0.0,-6.274431285646642e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.002953447634354e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.480564767727628e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,7.002328493399546e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.48054948821664e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0004497154150158,286.2845153808594,294.1499938964844,292.5948486328125,290.2069396972656,294.0195007324219,293.7522888183594,284.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007033308502286,8.494925318736081e-10,0.0007033299771137,-0.0015299988444894,0.0,0.0,0.0,-0.003958283457905,60.0,7.440775871276855,-0.0,-6.274431285646642e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.002473234431818e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.480059088673444e-05,299.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,7.001955236773938e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,9.480043809162451e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,0.0004496914334595,286.3068542480469,294.1499938964844,292.5339660644531,290.20318603515625,293.9887390136719,293.734619140625,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005446790601126,6.846263000959141e-10,0.0005446783616207,-0.0012552151456475,0.0,0.0,0.0,-0.0030861762352287,60.0,6.461262226104736,-0.0,-6.273758401675877e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,4.365676068118773e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,4.597277438733727e-05,299.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,3.3955409890040755e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,4.597269798978232e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0002180742012569,286.3172607421875,294.1499938964844,292.4736328125,290.1990051269531,293.9486999511719,293.7116394042969,284.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708438063971,5.874978281639183e-10,0.0004708432243205,-0.0010736982803791,0.0,0.0,0.0,-0.0026512702461332,60.0,6.0236358642578125,-0.0,-1.4753903876396636e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.020332072395831e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.498865256318824e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,7.015845039859414e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.498849976807831e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0004505835531745,286.39459228515625,294.1499938964844,292.3549194335937,290.1893615722656,293.8704528808594,293.61822509765625,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,0.0001980417000595,1.6123698209913326e-10,-0.0001980418601306,-0.0006219365750439,0.0,0.0,0.0,0.0008840330410748,60.0,5.009797096252441,-0.0,-6.298665056192476e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.020332072395831e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.498865256318824e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,7.015845039859414e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.498849976807831e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0004505835531745,286.39459228515625,294.1499938964844,292.3549194335937,290.1893615722656,293.8704528808594,293.61822509765625,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,0.0001980417000595,1.6123698209913326e-10,-0.0001980418601306,-0.0006219365750439,0.0,0.0,0.0,0.0008840330410748,60.0,5.009797096252441,-0.0,-6.298665056192476e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,2.585774745966773e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,2.72295146714896e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,2.011167089221999e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,2.7229469196754508e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0001291645894525,286.4056396484375,294.1499938964844,292.23956298828125,290.1781311035156,293.8288269042969,293.6083374023437,284.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002754015149548,3.4448949248755406e-10,0.0002754011657088,-0.0006302676629275,0.0,0.0,0.0,-0.0015512784011662,60.0,4.036341190338135,-0.0,-5.175886386155071e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,2.585774745966773e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,2.72295146714896e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,2.011167089221999e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,2.7229469196754508e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0001291645894525,286.4056396484375,294.1499938964844,292.23956298828125,290.1781311035156,293.8288269042969,293.6083374023437,284.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002754015149548,3.4448949248755406e-10,0.0002754011657088,-0.0006302676629275,0.0,0.0,0.0,-0.0015512784011662,60.0,4.036341190338135,-0.0,-5.175886386155071e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,1.9463679564069025e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,2.049623799393885e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,1.5138484741328284e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,2.0496205252129585e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.722495451569556e-05,286.407470703125,294.1499938964844,292.1283569335937,290.16552734375,293.8214111328125,293.6081237792969,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177525893785,2.6977323153154487e-10,0.000217752327444,-0.0004914861056022,0.0,0.0,0.0,-0.0012249560095369,60.0,3.11734676361084,-0.0,-2.932602605199008e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,1.9463679564069025e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,2.049623799393885e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,1.5138484741328284e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,2.0496205252129585e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.722495451569556e-05,286.407470703125,294.1499938964844,292.1283569335937,290.16552734375,293.8214111328125,293.6081237792969,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177525893785,2.6977323153154487e-10,0.000217752327444,-0.0004914861056022,0.0,0.0,0.0,-0.0012249560095369,60.0,3.11734676361084,-0.0,-2.932602605199008e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,1.4625293260905892e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,1.5401172277051955e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,1.1375278518244158e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,1.5401146811200306e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,7.305625331355259e-05,286.47186279296875,294.1499938964844,292.02215576171875,290.1517944335937,293.8110656738281,293.59600830078125,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001557682408019,1.9484477919995408e-10,0.000155768051627,-0.0003564821963664,0.0,0.0,0.0,-0.0008774091256782,60.0,2.9314982891082764,-0.0,-1.655815706769203e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,1.4625293260905892e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,1.5401172277051955e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,1.1375278518244158e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,1.5401146811200306e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,7.305625331355259e-05,286.47186279296875,294.1499938964844,292.02215576171875,290.1517944335937,293.8110656738281,293.59600830078125,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001557682408019,1.9484477919995408e-10,0.000155768051627,-0.0003564821963664,0.0,0.0,0.0,-0.0008774091256782,60.0,2.9314982891082764,-0.0,-1.655815706769203e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.2031053302052896e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,1.266930667043198e-05,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,9.357527233078144e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,1.266928666154854e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,6.009750723023899e-05,286.4725646972656,294.1499938964844,291.9711608886719,290.14453125,293.8089599609375,293.5959777832031,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001281978620681,1.6034307215306848e-10,0.0001281977019971,-0.0002933469950221,0.0,0.0,0.0,-0.000722101831343,60.0,2.493424415588379,-0.0,-1.1204955852051055e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,9.610842425900046e-06,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,1.0120702427229844e-05,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,7.475132406398188e-06,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,1.0120686056325212e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,4.800807073479518e-05,286.47314453125,294.1499938964844,291.9217529296875,290.1370849609375,293.8081359863281,293.59625244140625,285.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001024100711219,1.2808878957493164e-10,0.0001024099474307,-0.0002343378000659,0.0,0.0,0.0,-0.0005768464179709,60.0,2.122112274169922,-0.0,-7.150323666493819e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,5.6433436839142814e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,5.942726147623034e-06,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,4.389286914374679e-06,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,5.942716597928666e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,2.8189626391394995e-05,286.47369384765625,294.1499938964844,291.82794189453125,290.1217041015625,293.807373046875,293.5965881347656,285.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.0133526858408e-05,7.521169798074823e-11,6.0133450460853055e-05,-0.0001375994324916,0.0,0.0,0.0,-0.0003387148026376,60.0,1.573259353637695,-0.0,-2.4653343255742755e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,5.6433436839142814e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,5.942726147623034e-06,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,4.389286914374679e-06,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,5.942716597928666e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,2.8189626391394995e-05,286.47369384765625,294.1499938964844,291.82794189453125,290.1217041015625,293.807373046875,293.5965881347656,285.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.0133526858408e-05,7.521169798074823e-11,6.0133450460853055e-05,-0.0001375994324916,0.0,0.0,0.0,-0.0003387148026376,60.0,1.573259353637695,-0.0,-2.4653343255742755e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,2.89122772301198e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,3.044608774871449e-06,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,2.248742703159224e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,3.0446040000242647e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,1.4442259271163492e-05,286.47369384765625,294.1499938964844,291.7415771484375,290.1058654785156,293.80718994140625,293.5966796875,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.080809256061912e-05,3.8533020524367245e-11,3.080805254285224e-05,-7.049593841657043e-05,0.0,0.0,0.0,-0.0001735330588417,60.0,1.1791644096374512,-0.0,-6.470941144032237e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,2.89122772301198e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,3.044608774871449e-06,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,2.248742703159224e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,3.0446040000242647e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,1.4442259271163492e-05,286.47369384765625,294.1499938964844,291.7415771484375,290.1058654785156,293.80718994140625,293.5966796875,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.080809256061912e-05,3.8533020524367245e-11,3.080805254285224e-05,-7.049593841657043e-05,0.0,0.0,0.0,-0.0001735330588417,60.0,1.1791644096374512,-0.0,-6.470941144032237e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,1.284405243495712e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,1.352543677057838e-06,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.989863656301168e-07,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,1.3525414033210836e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,6.415860298147891e-06,286.4734802246094,294.1499938964844,291.6634826660156,290.0898132324219,293.8072204589844,293.5967102050781,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3686374586541206e-05,1.7118135034466242e-11,1.3686357306141872e-05,-3.131746780127287e-05,0.0,0.0,0.0,-7.709137571509928e-05,60.0,0.9207724928855896,-0.0,-1.2770473047096775e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,1.284405243495712e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,1.352543677057838e-06,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.989863656301168e-07,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,1.3525414033210836e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,6.415860298147891e-06,286.4734802246094,294.1499938964844,291.6634826660156,290.0898132324219,293.8072204589844,293.5967102050781,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3686374586541206e-05,1.7118135034466242e-11,1.3686357306141872e-05,-3.131746780127287e-05,0.0,0.0,0.0,-7.709137571509928e-05,60.0,0.9207724928855896,-0.0,-1.2770473047096775e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,4.457909881239175e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,4.694404083238625e-07,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,3.467278588686895e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,4.694396693594172e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,2.226814785899478e-06,286.47332763671875,294.1499938964844,291.5944519042969,290.0738220214844,293.8072814941406,293.5966796875,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.750343123305356e-06,5.941423134731005e-12,4.750337211589795e-06,-1.0869786819966976e-05,0.0,0.0,0.0,-2.6757275918498635e-05,60.0,0.7543894052505493,-0.0,-1.5383862803433625e-12,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,4.457909881239175e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,4.694404083238625e-07,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,3.467278588686895e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,4.694396693594172e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,2.226814785899478e-06,286.47332763671875,294.1499938964844,291.5944519042969,290.0738220214844,293.8072814941406,293.5966796875,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.750343123305356e-06,5.941423134731005e-12,4.750337211589795e-06,-1.0869786819966976e-05,0.0,0.0,0.0,-2.6757275918498635e-05,60.0,0.7543894052505493,-0.0,-1.5383862803433625e-12,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,2.74576052561315e-07,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,2.89142434439782e-07,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,2.135600851715936e-07,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,2.8914197969243105e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,1.371562007079774e-06,286.47332763671875,294.1499938964844,291.5635986328125,290.0659484863281,293.8072814941406,293.5966796875,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.927827608800726e-06,3.661440074742561e-12,2.927823970821919e-06,-6.698212473565945e-06,0.0,0.0,0.0,-1.6491292626596987e-05,60.0,0.7015478014945984,-0.0,-5.836171932012413e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,1.3983616042878566e-07,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,1.4725453922892484e-07,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,1.087619452277977e-07,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,1.472543118552494e-07,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,6.985094955780369e-07,286.47332763671875,294.1499938964844,291.53533935546875,290.0581359863281,293.8072814941406,293.5966796875,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.494146317781997e-06,1.8677761160629247e-12,1.4941443851057556e-06,-3.416267645661719e-06,0.0,0.0,0.0,-8.415474439971149e-06,60.0,0.6540290713310242,-0.0,-1.513707101287107e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.767893160983476e-09,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,1.028608487274596e-08,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,7.597283691040957e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,1.0286067997355984e-08,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,4.8792571760714054e-08,286.47332763671875,294.1499938964844,291.4869079589844,290.0429992675781,293.8072814941406,293.5966796875,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0412289697114829e-07,1.30207463192554e-13,1.0412276907345588e-07,-2.3823213268769905e-07,0.0,0.0,0.0,-5.864858394488692e-07,60.0,0.577022910118103,-0.0,-7.385920306381018e-16,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
