time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140280,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.767893160983476e-09,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,1.028608487274596e-08,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,7.597283691040957e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,1.0286067997355984e-08,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,4.8792571760714054e-08,286.47332763671875,294.1499938964844,291.4869079589844,290.0429992675781,293.8072814941406,293.5966796875,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0412289697114829e-07,1.30207463192554e-13,1.0412276907345588e-07,-2.3823213268769905e-07,0.0,0.0,0.0,-5.864858394488692e-07,60.0,0.577022910118103,-0.0,-7.385920306381018e-16,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,3.316427354960183e-09,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,3.4923655078955562e-09,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,2.579454871920461e-09,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,3.492359956780433e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,1.6566215066404766e-08,286.47332763671875,294.1499938964844,291.45001220703125,290.028564453125,293.8072814941406,293.5966796875,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5523882502275235e-08,4.440272409196416e-14,3.5523836316997404e-08,-8.116388983125945e-08,0.0,0.0,0.0,-2.000597305595875e-07,60.0,0.526948869228363,-0.0,-8.514199161765876e-17,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,3.316427354960183e-09,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,3.4923655078955562e-09,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,2.579454871920461e-09,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,3.492359956780433e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,1.6566215066404766e-08,286.47332763671875,294.1499938964844,291.45001220703125,290.028564453125,293.8072814941406,293.5966796875,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5523882502275235e-08,4.440272409196416e-14,3.5523836316997404e-08,-8.116388983125945e-08,0.0,0.0,0.0,-2.000597305595875e-07,60.0,0.526948869228363,-0.0,-8.514199161765876e-17,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,1.0768219649293087e-09,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,1.133947935549883e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,8.37531877184716e-10,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,1.133946048170742e-09,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,5.378939960110074e-09,286.47332763671875,294.1499938964844,291.4195251464844,290.013671875,293.8072814941406,293.5966796875,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1670936217456074e-08,1.453523106455072e-14,1.167092200660136e-08,-2.6578762302165163e-08,0.0,0.0,0.0,-6.57164491713047e-08,60.0,0.4857096374034881,-0.0,-8.976161170467143e-18,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,1.0768219649293087e-09,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,1.133947935549883e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,8.37531877184716e-10,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,1.133946048170742e-09,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,5.378939960110074e-09,286.47332763671875,294.1499938964844,291.4195251464844,290.013671875,293.8072814941406,293.5966796875,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1670936217456074e-08,1.453523106455072e-14,1.167092200660136e-08,-2.6578762302165163e-08,0.0,0.0,0.0,-6.57164491713047e-08,60.0,0.4857096374034881,-0.0,-8.976161170467143e-18,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,3.9475797630750254e-10,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,4.1570008546543136e-10,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,3.0703534159570717e-10,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,4.1569939157604086e-10,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,1.9718946475677512e-09,286.47332763671875,294.1499938964844,291.3898620605469,289.9969787597656,293.8072814941406,293.5966796875,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2814138900837415e-09,5.35532218681853e-15,4.2814085610132224e-09,-9.749587803753457e-09,0.0,0.0,0.0,-2.4112523533403883e-08,60.0,0.4502474665641784,-0.0,-1.206325773954338e-18,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,3.9475797630750254e-10,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,4.1570008546543136e-10,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,3.0703534159570717e-10,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,4.1569939157604086e-10,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,1.9718946475677512e-09,286.47332763671875,294.1499938964844,291.3898620605469,289.9969787597656,293.8072814941406,293.5966796875,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2814138900837415e-09,5.35532218681853e-15,4.2814085610132224e-09,-9.749587803753457e-09,0.0,0.0,0.0,-2.4112523533403883e-08,60.0,0.4502474665641784,-0.0,-1.206325773954338e-18,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,2.407435084617049e-10,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,2.5351507004778284e-10,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,1.8724578831896816e-10,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,2.5351468146972417e-10,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,1.202561827895465e-09,286.4728698730469,294.1499938964844,291.3753356933594,289.988037109375,293.80743408203125,293.5966186523437,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.605049287396355e-09,3.2349122109466078e-15,2.605045956727281e-09,-5.935913538479553e-09,0.0,0.0,0.0,-1.4668330550193788e-08,60.0,0.4337982833385467,-0.0,-4.486544924426367e-19,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,1.453159537145865e-10,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,1.530250370862518e-10,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,1.13024020698127e-10,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,1.5302480116385908e-10,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.258821321798337e-10,286.4726257324219,294.1499938964844,291.3609924316406,289.97869873046875,293.8075256347656,293.5965881347656,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5717399604042726e-09,1.946473665977384e-15,1.571737962002828e-09,-3.581896557136588e-09,0.0,0.0,0.0,-8.847564458847046e-09,60.0,0.4183143675327301,-0.0,-1.6346676056848165e-19,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,5.040007647338918e-11,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,5.3073826583593935e-11,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,3.9200233337144397e-11,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,5.3073739847420136e-11,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,2.517584196670697e-10,286.4723205566406,294.1499938964844,291.3329772949219,289.95904541015625,293.8076171875,293.5965576171875,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.463418606410642e-10,6.666339877304476e-16,5.463411945072494e-10,-1.2425722673015112e-09,0.0,0.0,0.0,-3.070454113185405e-09,60.0,0.3890543580055237,-0.0,-1.966369874751936e-20,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,5.040007647338918e-11,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,5.3073826583593935e-11,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,3.9200233337144397e-11,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,5.3073739847420136e-11,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,2.517584196670697e-10,286.4723205566406,294.1499938964844,291.3329772949219,289.95904541015625,293.8076171875,293.5965576171875,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.463418606410642e-10,6.666339877304476e-16,5.463411945072494e-10,-1.2425722673015112e-09,0.0,0.0,0.0,-3.070454113185405e-09,60.0,0.3890543580055237,-0.0,-1.966369874751936e-20,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,5.388196941576162e-13,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,291.3057861328125,289.93817138671875,293.8076477050781,293.5965576171875,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5527447383423265e-11,2.8395005254286493e-18,1.5527443913976313e-11,-2.825882930435064e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3604063093662262,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,5.388196941576162e-13,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,291.3057861328125,289.93817138671875,293.8076477050781,293.5965576171875,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5527447383423265e-11,2.8395005254286493e-18,1.5527443913976313e-11,-2.825882930435064e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3604063093662262,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.67513873636827e-13,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,8.082308693840856e-13,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,5.969578672528064e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,8.082295683414786e-13,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,3.833884598680726e-12,286.4722595214844,294.1499938964844,291.27947998046875,289.916259765625,293.8076477050781,293.5965576171875,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1386022293345963e-12,-9.222335083846601e-18,2.13861155347328e-12,-9.936879444283342e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3379267454147339,-0.0,-4.560109464673664e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.67513873636827e-13,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,8.082308693840856e-13,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,5.969578672528064e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,8.082295683414786e-13,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,3.833884598680726e-12,286.4722595214844,294.1499938964844,291.27947998046875,289.916259765625,293.8076477050781,293.5965576171875,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1386022293345963e-12,-9.222335083846601e-18,2.13861155347328e-12,-9.936879444283342e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3379267454147339,-0.0,-4.560109464673664e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.2540588378906,289.8935241699219,293.8076477050781,293.5965576171875,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249916832702814e-12,-1.0459157869612425e-17,2.24992724104367e-12,-6.573925865477337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3166053891181946,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.2540588378906,289.8935241699219,293.8076477050781,293.5965576171875,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249916832702814e-12,-1.0459157869612425e-17,2.24992724104367e-12,-6.573925865477337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3166053891181946,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.2416687011719,289.88189697265625,293.8076477050781,293.5965576171875,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737303588481513e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.3066814243793487,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.2295227050781,289.8701171875,293.8076477050781,293.5965576171875,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.37373027613009e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.2971147298812866,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.2059020996094,289.8462219238281,293.8076477050781,293.5965576171875,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983964100701e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.2787058353424072,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.2059020996094,289.8462219238281,293.8076477050781,293.5965576171875,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983964100701e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.2787058353424072,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.1831970214844,289.822021484375,293.8076477050781,293.5965576171875,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983964100701e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.2618138790130615,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.1831970214844,289.822021484375,293.8076477050781,293.5965576171875,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983964100701e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.2618138790130615,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.16143798828125,289.7977294921875,293.8076477050781,293.5965576171875,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983964100701e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.2463544905185699,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.16143798828125,289.7977294921875,293.8076477050781,293.5965576171875,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983964100701e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.2463544905185699,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.1406555175781,289.7734680175781,293.8076477050781,293.5965576171875,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983964100701e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2323575764894485,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.1406555175781,289.7734680175781,293.8076477050781,293.5965576171875,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983964100701e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2323575764894485,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.1306457519531,289.76141357421875,293.8076477050781,293.5965576171875,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355716222135345e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.2259655445814132,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.120849609375,289.7494506835937,293.8076477050781,293.5965576171875,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355716222135345e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.2197594195604324,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.10205078125,289.725830078125,293.8076477050781,293.5965576171875,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355716222135345e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.2071820497512817,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.10205078125,289.725830078125,293.8076477050781,293.5965576171875,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355716222135345e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.2071820497512817,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.0842590332031,289.7027893066406,293.8076477050781,293.5965576171875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077570503266257e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1941238790750503,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.0842590332031,289.7027893066406,293.8076477050781,293.5965576171875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077570503266257e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1941238790750503,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.0675048828125,289.6805419921875,293.8076477050781,293.5965576171875,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983136920089e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1828224807977676,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.0675048828125,289.6805419921875,293.8076477050781,293.5965576171875,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695983136920089e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1828224807977676,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.0517578125,289.6592102050781,293.8076477050781,293.5965576171875,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737303588481513e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.1718369722366333,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.0517578125,289.6592102050781,293.8076477050781,293.5965576171875,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737303588481513e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.1718369722366333,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.0443115234375,289.6489562988281,293.8076477050781,293.5965576171875,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737304415662129e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.1666507571935653,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,291.037109375,289.6390075683594,293.8076477050781,293.5965576171875,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737306070023352e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.1615972965955734,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.0235290527344,289.6200866699219,293.8076477050781,293.5965576171875,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.1517787277698516,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
