time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142680,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.0235290527344,289.6200866699219,293.8076477050781,293.5965576171875,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.1517787277698516,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.01104736328125,289.6026611328125,293.8076477050781,293.5965576171875,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695984791281314e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.1425738483667373,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,291.01104736328125,289.6026611328125,293.8076477050781,293.5965576171875,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695984791281314e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.1425738483667373,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9996643066406,289.5868530273437,293.8076477050781,293.5965576171875,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077572157627482e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1339536756277084,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9996643066406,289.5868530273437,293.8076477050781,293.5965576171875,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077572157627482e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1339536756277084,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9894104003906,289.5729064941406,293.8076477050781,293.5965576171875,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695984791281314e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.1258292496204376,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9894104003906,289.5729064941406,293.8076477050781,293.5965576171875,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695984791281314e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.1258292496204376,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9847106933594,289.566650390625,293.8076477050781,293.5965576171875,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.1220170557498931,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.9803161621094,289.5609130859375,293.8076477050781,293.5965576171875,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,3.005436177705434e-12,1.5768284282386025e-17,-3.0054520070571522e-12,3.7815414861974705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.118299476802349,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9723815917969,289.5511169433594,293.8076477050781,293.5965576171875,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.1110951751470565,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9723815917969,289.5511169433594,293.8076477050781,293.5965576171875,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.1110951751470565,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.9656066894531,289.5436706542969,293.8076477050781,293.5965576171875,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.3118891782008294e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.1043707132339477,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.9656066894531,289.5436706542969,293.8076477050781,293.5965576171875,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.3118891782008294e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.1043707132339477,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.96002197265625,289.5387268066406,293.8076477050781,293.5965576171875,285.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0980313494801521,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.96002197265625,289.5387268066406,293.8076477050781,293.5965576171875,285.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0980313494801521,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.9556579589844,289.5364990234375,293.8076477050781,293.5965576171875,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.3118891782008294e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0920802354812622,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.9556579589844,289.5364990234375,293.8076477050781,293.5965576171875,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.3118891782008294e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0920802354812622,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9539489746094,289.5364685058594,293.8076477050781,293.5965576171875,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0892949253320694,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.9525146484375,289.53717041015625,293.8076477050781,293.5965576171875,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435571787649657e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.086571492254734,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.9506225585937,289.5408630371094,293.8076477050781,293.5965576171875,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737305242842738e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0812815353274345,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.9506225585937,289.5408630371094,293.8076477050781,293.5965576171875,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737305242842738e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0812815353274345,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5477905273437,293.8076477050781,293.5965576171875,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355719530857795e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0763616636395454,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5477905273437,293.8076477050781,293.5965576171875,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355719530857795e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0763616636395454,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.55670166015625,293.8076477050781,293.5965576171875,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355719530857795e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0717403590679168,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.55670166015625,293.8076477050781,293.5965576171875,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355719530857795e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0717403590679168,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.566162109375,293.8076477050781,293.5965576171875,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,2.9497790928617595e-12,1.514987082155158e-17,-2.9497942716921743e-12,5.4630180587600385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0675199404358863,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.566162109375,293.8076477050781,293.5965576171875,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,2.9497790928617595e-12,1.514987082155158e-17,-2.9497942716921743e-12,5.4630180587600385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0675199404358863,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5710754394531,293.8076477050781,293.5965576171875,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,2.9497790928617595e-12,1.5149869167190355e-17,-2.9497942716921743e-12,5.4630180587600385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0655739456415176,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5761108398437,293.8076477050781,293.5965576171875,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0636873990297317,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5865478515625,293.8076477050781,293.5965576171875,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0600122958421707,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5865478515625,293.8076477050781,293.5965576171875,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0600122958421707,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.597412109375,293.8076477050781,293.5965576171875,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695988927184377e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0566144213080406,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.597412109375,293.8076477050781,293.5965576171875,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695988927184377e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0566144213080406,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6086730957031,293.8076477050781,293.5965576171875,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0533926896750927,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6086730957031,293.8076477050781,293.5965576171875,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0533926896750927,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6202392578125,293.8076477050781,293.5965576171875,285.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0503737963736057,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6202392578125,293.8076477050781,293.5965576171875,285.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0503737963736057,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6261291503906,293.8076477050781,293.5965576171875,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0489578731358051,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.6321105957031,293.8076477050781,293.5965576171875,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.416888304074272e-12,-1.2314401560838208e-17,2.416900663979038e-12,-1.5294960393694157e-12,0.0,0.0,0.0,0.0,60.0,0.0475836209952831,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6441955566406,293.8076477050781,293.5965576171875,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0449186824262142,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6441955566406,293.8076477050781,293.5965576171875,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0449186824262142,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6565246582031,293.8076477050781,293.5965576171875,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0424256473779678,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
