time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145200,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6565246582031,293.8076477050781,293.5965576171875,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0424256473779678,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.66900634765625,293.8076477050781,293.5965576171875,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0400942079722881,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.66900634765625,293.8076477050781,293.5965576171875,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0400942079722881,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6815795898437,293.8076477050781,293.5965576171875,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0379166007041931,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6815795898437,293.8076477050781,293.5965576171875,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0379166007041931,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6878967285156,293.8076477050781,293.5965576171875,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0369015932083129,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.6942443847656,293.8076477050781,293.5965576171875,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695987272823153e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0359236747026443,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.7069091796875,293.8076477050781,293.5965576171875,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695987272823153e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.0340414308011531,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.7069091796875,293.8076477050781,293.5965576171875,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695987272823153e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.0340414308011531,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7195739746094,293.8076477050781,293.5965576171875,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737306897203965e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0321866311132907,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7195739746094,293.8076477050781,293.5965576171875,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737306897203965e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0321866311132907,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.732177734375,293.8076477050781,293.5965576171875,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077575466349932e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0306574720889329,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.732177734375,293.8076477050781,293.5965576171875,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077575466349932e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0306574720889329,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.7446594238281,293.8076477050781,293.5965576171875,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077573811988709e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0291594117879867,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.7446594238281,293.8076477050781,293.5965576171875,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077573811988709e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0291594117879867,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,5.388196941576162e-13,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7508544921875,293.8076477050781,293.5965576171875,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,4.612466008094285e-13,-1.2500479148354462e-17,-4.612340782743365e-13,-3.9184220104737655e-12,0.0,0.0,0.0,0.0,60.0,0.0283846668899059,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.75701904296875,293.8076477050781,293.5965576171875,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695988100003764e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276383385062217,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.7691650390625,293.8076477050781,293.5965576171875,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0261324774473905,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.7691650390625,293.8076477050781,293.5965576171875,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0261324774473905,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.78106689453125,293.8076477050781,293.5965576171875,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695988100003764e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.0246930569410324,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.78106689453125,293.8076477050781,293.5965576171875,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695988100003764e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.0246930569410324,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.792724609375,293.8076477050781,293.5965576171875,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0233484487980604,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.792724609375,293.8076477050781,293.5965576171875,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0233484487980604,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8040466308594,293.8076477050781,293.5965576171875,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0220387764275074,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8040466308594,293.8076477050781,293.5965576171875,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0220387764275074,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8095703125,293.8076477050781,293.5965576171875,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.021417748183012,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8149719238281,293.8076477050781,293.5965576171875,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0208117272704839,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.8255310058594,293.8076477050781,293.5965576171875,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737308551565189e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0196305159479379,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.8255310058594,293.8076477050781,293.5965576171875,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737308551565189e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0196305159479379,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8356018066406,293.8076477050781,293.5965576171875,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0185444243252277,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8356018066406,293.8076477050781,293.5965576171875,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.435572118521902e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0185444243252277,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.84521484375,293.8076477050781,293.5965576171875,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737308551565189e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0174829512834548,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.84521484375,293.8076477050781,293.5965576171875,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737308551565189e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0174829512834548,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,5.388196941576162e-13,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.854248046875,293.8076477050781,293.5965576171875,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,4.612466008094285e-13,-1.25004816298963e-17,-4.612340782743365e-13,-3.9184220104737655e-12,0.0,0.0,0.0,0.0,60.0,0.0164979230612516,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,5.388196941576162e-13,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.854248046875,293.8076477050781,293.5965576171875,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,4.612466008094285e-13,-1.25004816298963e-17,-4.612340782743365e-13,-3.9184220104737655e-12,0.0,0.0,0.0,0.0,60.0,0.0164979230612516,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,5.388196941576162e-13,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.85858154296875,293.8076477050781,293.5965576171875,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,4.612466008094285e-13,-1.25004816298963e-17,-4.612340782743365e-13,-3.9184220104737655e-12,0.0,0.0,0.0,0.0,60.0,0.0160388760268688,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8627319335937,293.8076477050781,293.5965576171875,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.107757463916932e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0155895417556166,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8705749511719,293.8076477050781,293.5965576171875,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695987272823153e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.0146820498630404,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8705749511719,293.8076477050781,293.5965576171875,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695987272823153e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,0.0,60.0,0.0146820498630404,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.87774658203125,293.8076477050781,293.5965576171875,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695988100003764e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0138513939455151,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,-2.558379669139605e-13,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,-2.694102807596771e-13,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,-1.989859557509355e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,-2.694098470788081e-13,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,-1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.87774658203125,293.8076477050781,293.5965576171875,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3612312192305973e-12,-1.1695988100003764e-17,2.3612427117736257e-12,-3.210972720352201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0138513939455151,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
