time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147660,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8829650878906,293.8076477050781,293.5965576171875,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9497790928617595e-12,1.5149869167190355e-17,-2.9497942716921743e-12,5.4630180587600385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0130202621221542,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8829650878906,293.8076477050781,293.5965576171875,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9497790928617595e-12,1.5149869167190355e-17,-2.9497942716921743e-12,5.4630180587600385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0130202621221542,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.88507080078125,293.8076477050781,293.5965576171875,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,2.9497790928617595e-12,1.5149869167190355e-17,-2.9497942716921743e-12,5.4630180587600385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0122478576377034,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.88507080078125,293.8076477050781,293.5965576171875,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,2.9497790928617595e-12,1.5149869167190355e-17,-2.9497942716921743e-12,5.4630180587600385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0122478576377034,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.8850402832031,293.8076477050781,293.5965576171875,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,3.005436177705434e-12,1.5768280973663578e-17,-3.0054520070571522e-12,3.7815414861974705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118822315707802,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8843078613281,293.8076477050781,293.5965576171875,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0115376785397529,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.8808288574219,293.8076477050781,293.5965576171875,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.005436177705434e-12,1.576827931930235e-17,-3.0054520070571522e-12,3.7815414861974705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108235944062471,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.8808288574219,293.8076477050781,293.5965576171875,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.005436177705434e-12,1.576827931930235e-17,-3.0054520070571522e-12,3.7815414861974705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108235944062471,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8778076171875,293.8076477050781,293.5965576171875,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0104722874239087,-0.0,-2.9424819043411883e-35,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.8749084472656,293.8076477050781,293.5965576171875,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737310205926417e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0101962955668568,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.8667297363281,293.8076477050781,293.5965576171875,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0095879007130861,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.8667297363281,293.8076477050781,293.5965576171875,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0095879007130861,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.85650634765625,293.8076477050781,293.5965576171875,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,3.499301542975175e-13,1.842801240451761e-17,-3.499485857344498e-13,-5.55439103998995e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090036978945136,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.85650634765625,293.8076477050781,293.5965576171875,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,3.499301542975175e-13,1.842801240451761e-17,-3.499485857344498e-13,-5.55439103998995e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090036978945136,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.8507080078125,293.8076477050781,293.5965576171875,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.1077577120711156e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0087323002517223,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.844482421875,293.8076477050781,293.5965576171875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0084690563380718,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.830810546875,293.8076477050781,293.5965576171875,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0079603223130106,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.830810546875,293.8076477050781,293.5965576171875,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0079603223130106,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.81573486328125,293.8076477050781,293.5965576171875,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0074879503808915,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.81573486328125,293.8076477050781,293.5965576171875,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0074879503808915,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7994689941406,293.8076477050781,293.5965576171875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737309378745801e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0070471283979713,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7994689941406,293.8076477050781,293.5965576171875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737309378745801e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0070471283979713,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7822265625,293.8076477050781,293.5965576171875,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.3118895917911357e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0066507379524409,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7822265625,293.8076477050781,293.5965576171875,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.3118895917911357e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0066507379524409,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7732849121094,293.8076477050781,293.5965576171875,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0064657977782189,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7641906738281,293.8076477050781,293.5965576171875,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737311033107026e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0062855118885636,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.74560546875,293.8076477050781,293.5965576171875,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0059305387549102,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.74560546875,293.8076477050781,293.5965576171875,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0059305387549102,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7335205078125,293.8076477050781,293.5965576171875,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.3118894263550133e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0057085184380412,-0.0,-5.066813165113166e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7266845703125,293.8076477050781,293.5965576171875,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.3118894263550133e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.0055836429819464,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7076110839844,293.8076477050781,293.5965576171875,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737307724384576e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0052675399929285,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.7076110839844,293.8076477050781,293.5965576171875,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737307724384576e-17,-3.4991844491405466e-13,-5.554685942980866e-13,0.0,0.0,0.0,0.0,60.0,0.0052675399929285,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6886291503906,293.8076477050781,293.5965576171875,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.107757463916932e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050014494918286,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6886291503906,293.8076477050781,293.5965576171875,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.107757463916932e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050014494918286,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,5.388196941576162e-13,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.6792297363281,293.8076477050781,293.5965576171875,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,3.0610954309534533e-12,-1.5778625694404166e-17,-3.0610798184421695e-12,2.100035423335811e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048670619726181,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,5.388196941576162e-13,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.6699523925781,293.8076477050781,293.5965576171875,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,3.0610954309534533e-12,-1.5778630657487838e-17,-3.0610798184421695e-12,2.100035423335811e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047738878056406,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.6517639160156,293.8076477050781,293.5965576171875,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.004530556499958,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.6517639160156,293.8076477050781,293.5965576171875,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,4.0558938044048264e-13,-1.311889674509197e-17,-4.0557626159419546e-13,-2.236945221070763e-12,0.0,0.0,0.0,0.0,60.0,0.004530556499958,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.63433837890625,293.8076477050781,293.5965576171875,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0042515378445386,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.63433837890625,293.8076477050781,293.5965576171875,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0042515378445386,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
