time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150060,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6178283691406,293.8076477050781,293.5965576171875,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0039911419153213,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6178283691406,293.8076477050781,293.5965576171875,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0039911419153213,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6025085449219,293.8076477050781,293.5965576171875,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0037484427448362,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.6025085449219,293.8076477050781,293.5965576171875,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0037484427448362,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5953369140625,293.8076477050781,293.5965576171875,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0036351266317069,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.58856201171875,293.8076477050781,293.5965576171875,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0035250047221779,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5762023925781,293.8076477050781,293.5965576171875,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.003311468521133,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5762023925781,293.8076477050781,293.5965576171875,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.003311468521133,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.56842041015625,293.8076477050781,293.5965576171875,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0031703256536275,-0.0,-2.5917969846051753e-34,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5656433105469,293.8076477050781,293.5965576171875,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.942749939126993e-13,-1.4355722839580246e-17,-2.9426062823391386e-13,1.1260080324745902e-12,0.0,0.0,0.0,0.0,60.0,0.0031154435127973,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.5571594238281,293.8076477050781,293.5965576171875,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,3.005436177705434e-12,1.576827931930235e-17,-3.0054520070571522e-12,3.7815414861974705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029279163572937,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.5571594238281,293.8076477050781,293.5965576171875,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,3.005436177705434e-12,1.576827931930235e-17,-3.0054520070571522e-12,3.7815414861974705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029279163572937,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,5.388196941576162e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.5509033203125,293.8076477050781,293.5965576171875,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.0610954309534533e-12,-1.5778629003126613e-17,-3.0610798184421695e-12,2.100035423335811e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027693808078765,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,5.11675933827921e-13,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,5.388205615193542e-13,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.97971911501871e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,5.388196941576162e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,2.555923138067296e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.5509033203125,293.8076477050781,293.5965576171875,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.0610954309534533e-12,-1.5778629003126613e-17,-3.0610798184421695e-12,2.100035423335811e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027693808078765,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.5486755371094,293.8076477050781,293.5965576171875,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737310205926417e-17,-3.4991844491405466e-13,-5.55468648508195e-13,0.0,0.0,0.0,0.0,60.0,0.0027136309072375,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,2.558379669139605e-13,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,2.694102807596771e-13,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,1.989859557509355e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,2.694098470788081e-13,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,1.2779615690336477e-12,286.4722595214844,294.1499938964844,290.95001220703125,289.547119140625,293.8076477050781,293.5965576171875,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,3.499321871765909e-13,-1.3737310205926417e-17,-3.4991844491405466e-13,-5.55468648508195e-13,0.0,0.0,0.0,0.0,60.0,0.0026278931181877,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5459899902344,293.8076477050781,293.5965576171875,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.107757794789177e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024693207815289,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0,286.4722595214844,294.1499938964844,290.95001220703125,289.5459899902344,293.8076477050781,293.5965576171875,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3055739175464884e-12,-1.107757794789177e-17,2.3055849764086478e-12,-4.892449292914769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024693207815289,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,1.1412931710808039e-09,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,1.201839294751039e-09,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,8.876763768483893e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,1.2018374073718974e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,5.700986349665982e-09,286.4722595214844,294.1499938964844,290.95001220703125,289.5477905273437,293.8076477050781,293.5965576171875,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2166617935349676e-08,1.5202940360607712e-14,1.2166601948138124e-08,-2.7838515492817364e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0023033081088215,-0.0,-1.0083172848343797e-17,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,1.1412931710808039e-09,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,1.201839294751039e-09,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,8.876763768483893e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,1.2018374073718974e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,5.700986349665982e-09,286.4722595214844,294.1499938964844,290.95001220703125,289.5477905273437,293.8076477050781,293.5965576171875,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2166617935349676e-08,1.5202940360607712e-14,1.2166601948138124e-08,-2.7838515492817364e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0023033081088215,-0.0,-1.0083172848343797e-17,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,5.4572538488173456e-08,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,5.746763775960065e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,4.244549600684877e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,5.746754538904497e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,2.726006869124831e-07,286.4698486328125,294.1499938964844,290.9432067871094,289.54803466796875,293.8084716796875,293.5962829589844,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.815704753331374e-07,7.27366300870558e-13,5.815697932121111e-07,-1.330725240222819e-06,0.0,0.0,0.0,-3.2757961889728904e-06,60.0,-0.0005855807685293,-0.0,-2.305425646123137e-14,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,5.4572538488173456e-08,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,5.746763775960065e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,4.244549600684877e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,5.746754538904497e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,2.726006869124831e-07,286.4698486328125,294.1499938964844,290.9432067871094,289.54803466796875,293.8084716796875,293.5962829589844,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.815704753331374e-07,7.27366300870558e-13,5.815697932121111e-07,-1.330725240222819e-06,0.0,0.0,0.0,-3.2757961889728904e-06,60.0,-0.0005855807685293,-0.0,-2.305425646123137e-14,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,1.896547274782279e-07,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,1.9971599840573617e-07,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,1.475098798664476e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,1.997156715560777e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,9.473631052969722e-07,286.4698486328125,294.1499938964844,290.92340087890625,289.5423889160156,293.8084716796875,293.5962829589844,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.020833107962972e-06,2.527564312362896e-12,2.0208306068525417e-06,-4.624173470801907e-06,0.0,0.0,0.0,-1.1382770026102662e-05,60.0,0.0099682817235589,-0.0,-2.784390556662133e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,1.896547274782279e-07,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,1.9971599840573617e-07,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,1.475098798664476e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,1.997156715560777e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,9.473631052969722e-07,286.4698486328125,294.1499938964844,290.92340087890625,289.5423889160156,293.8084716796875,293.5962829589844,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.020833107962972e-06,2.527564312362896e-12,2.0208306068525417e-06,-4.624173470801907e-06,0.0,0.0,0.0,-1.1382770026102662e-05,60.0,0.0099682817235589,-0.0,-2.784390556662133e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,3.330396225464938e-07,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,3.507075234665536e-07,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,2.590319638784422e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,3.5070695503236493e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,1.6635991642033332e-06,286.4698486328125,294.1499938964844,290.9089050292969,289.5374755859375,293.8084716796875,293.5962829589844,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.553172746251221e-06,4.443022338929126e-12,3.5531684261513874e-06,-8.127589353534859e-06,0.0,0.0,0.0,-2.00133363250643e-05,60.0,0.0174291469156742,-0.0,-8.58607401756778e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,6.094484774621378e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,6.417799909286259e-07,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,4.740175825190818e-07,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,6.417789677470864e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,3.0443165996985044e-06,286.4698486328125,294.1499938964844,290.8914794921875,289.5311889648437,293.8084411621094,293.5962829589844,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.497997674159706e-06,8.126372838535012e-12,6.49798948870739e-06,-1.4866353012621404e-05,0.0,0.0,0.0,-3.660075890365988e-05,60.0,0.0307522900402545,-0.0,-2.87525797441901e-12,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,1.8789396563079208e-06,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,1.97861845663283e-06,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,1.4614039400839829e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,1.978615273401374e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.38567791308742e-06,286.4701232910156,294.1499938964844,290.848388671875,289.5147705078125,293.8080444335937,293.5963439941406,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.002063774853013e-05,2.5040870418879813e-11,2.0020612282678485e-05,-4.581231041811407e-05,0.0,0.0,0.0,-0.0001127705763792,60.0,0.0979690477252006,-0.0,-2.7329300281153657e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,1.8789396563079208e-06,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,1.97861845663283e-06,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,1.4614039400839829e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,1.978615273401374e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.38567791308742e-06,286.4701232910156,294.1499938964844,290.848388671875,289.5147705078125,293.8080444335937,293.5963439941406,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.002063774853013e-05,2.5040870418879813e-11,2.0020612282678485e-05,-4.581231041811407e-05,0.0,0.0,0.0,-0.0001127705763792,60.0,0.0979690477252006,-0.0,-2.7329300281153657e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,3.314079322080943e-06,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,3.4898928333859658e-06,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,2.577628720246139e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,3.48988714904408e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,1.6554486137465574e-05,286.47052001953125,294.1499938964844,290.80645751953125,289.49810791015625,293.807373046875,293.5964050292969,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5312586987856776e-05,4.4167291352037446e-11,3.531253969413228e-05,-8.080409315880388e-05,0.0,0.0,0.0,-0.0001989057636819,60.0,0.181036040186882,-0.0,-8.502147597067021e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,3.8505349948536605e-06,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,4.054807959619211e-06,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,2.994873966599698e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,4.054801593156299e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,1.923419040394947e-05,286.470703125,294.1499938964844,290.79498291015625,289.49346923828125,293.8070983886719,293.5964050292969,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.102871389477514e-05,5.13167494609057e-11,4.102866296307184e-05,-9.388403123011813e-05,0.0,0.0,0.0,-0.0002311030984856,60.0,0.2113679498434066,-0.0,-1.1477439831875104e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,6.455163202190306e-06,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,6.797612513764761e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,5.0207045205752365e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,6.79760159982834e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,3.224482497898862e-05,286.4717712402344,294.1499938964844,290.7322082519531,289.46759033203125,293.8052978515625,293.59637451171875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.878193380543962e-05,8.602919071565296e-11,6.878185376990587e-05,-0.0001573903427924,0.0,0.0,0.0,-0.0003874291433021,60.0,0.3604628443717956,-0.0,-3.2256500248628583e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,6.455163202190306e-06,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,6.797612513764761e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,5.0207045205752365e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,6.79760159982834e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,3.224482497898862e-05,286.4717712402344,294.1499938964844,290.7322082519531,289.46759033203125,293.8052978515625,293.59637451171875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.878193380543962e-05,8.602919071565296e-11,6.878185376990587e-05,-0.0001573903427924,0.0,0.0,0.0,-0.0003874291433021,60.0,0.3604628443717956,-0.0,-3.2256500248628583e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,1.0099625797010958e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,1.0635416401783004e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.855299372749869e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,1.063539912138367e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,5.044964564149268e-05,286.4735107421875,294.1499938964844,290.6609191894531,289.4374694824219,293.8016357421875,293.5953674316406,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076150438166,1.3459976189178488e-10,0.0001076149128493,-0.0002462501870468,0.0,0.0,0.0,-0.0006061650346964,60.0,0.5671558380126953,-0.0,-7.896113762839714e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,1.0099625797010958e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,1.0635416401783004e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.855299372749869e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,1.063539912138367e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,5.044964564149268e-05,286.4735107421875,294.1499938964844,290.6609191894531,289.4374694824219,293.8016357421875,293.5953674316406,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076150438166,1.3459976189178488e-10,0.0001076149128493,-0.0002462501870468,0.0,0.0,0.0,-0.0006061650346964,60.0,0.5671558380126953,-0.0,-7.896113762839714e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,1.1848157555505168e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,1.2476708434405737e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.215274985763244e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,1.2476688425522298e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,5.918390888837166e-05,286.4745788574219,294.1499938964844,290.62237548828125,289.4208984375,293.79864501953125,293.5937805175781,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262466976186,1.5790323215636448e-10,0.0001262465375475,-0.0002888837771024,0.0,0.0,0.0,-0.0007111118175089,60.0,0.6887478232383728,-0.0,-1.086686962636918e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,1.4402356100617908e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,1.5166408957156818e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,1.1201882443856448e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,1.516638440079987e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,7.194263889687136e-05,286.47540283203125,294.1499938964844,290.58203125,289.4034118652344,293.7942810058594,293.5902099609375,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000153462489834,1.9194346112527683e-10,0.0001534622861072,-0.0003511603863444,0.0,0.0,0.0,-0.0008644107147119,60.0,0.8389480710029602,-0.0,-1.6057202234520671e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,2.5692868803162128e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,2.705588667595293e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,1.9983430320280604e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,2.705584302020725e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0001283409947063,286.4741516113281,294.1499938964844,290.4964599609375,289.36578369140625,293.7723083496094,293.5646667480469,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000273766927421,3.424145411656809e-10,0.0002737665781751,-0.0006264470866881,0.0,0.0,0.0,-0.0015420524869114,60.0,1.4513561725616455,-0.0,-5.1100812470394885e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,2.5692868803162128e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,2.705588667595293e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,1.9983430320280604e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,2.705584302020725e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0001283409947063,286.4741516113281,294.1499938964844,290.4964599609375,289.36578369140625,293.7723083496094,293.5646667480469,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000273766927421,3.424145411656809e-10,0.0002737665781751,-0.0006264470866881,0.0,0.0,0.0,-0.0015420524869114,60.0,1.4513561725616455,-0.0,-5.1100812470394885e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.00498780538328e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,9.482706809649244e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,7.003910286584869e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.482692257734016e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0004498171037994,286.4795227050781,294.1499938964844,290.40509033203125,289.32489013671875,293.754150390625,293.5312805175781,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002634602133184,4.3383008296871134e-10,0.000263459776761,-0.0008770868298597,0.0,0.0,0.0,-0.0015590919647365,60.0,1.884736180305481,-0.0,-6.277242192709309e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.00498780538328e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,9.482706809649244e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,7.003910286584869e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.482692257734016e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0004498171037994,286.4795227050781,294.1499938964844,290.40509033203125,289.32489013671875,293.754150390625,293.5312805175781,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002634602133184,4.3383008296871134e-10,0.000263459776761,-0.0008770868298597,0.0,0.0,0.0,-0.0015590919647365,60.0,1.884736180305481,-0.0,-6.277242192709309e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
