time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152460,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.002396836876869e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.479978325543924e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,7.00189484632574e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,9.479963046032935e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0004496876790653,286.4832763671875,294.1499938964844,290.308837890625,289.2810974121094,293.6788330078125,293.48468017578125,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006936134886927,8.32626134705805e-10,0.0006936126737855,-0.0014953742502257,0.0,0.0,0.0,-0.0039018027018755,60.0,3.520401954650879,-0.0,-6.273626240727026e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.002396836876869e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.479978325543924e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,7.00189484632574e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,9.479963046032935e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0004496876790653,286.4832763671875,294.1499938964844,290.308837890625,289.2810974121094,293.6788330078125,293.48468017578125,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006936134886927,8.32626134705805e-10,0.0006936126737855,-0.0014953742502257,0.0,0.0,0.0,-0.0039018027018755,60.0,3.520401954650879,-0.0,-6.273626240727026e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.012647205963732e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,9.490771481068804e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,7.00986638548784e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.490756929153576e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0004501996736507,286.4996337890625,294.1499938964844,290.2085876464844,289.2347412109375,293.6116638183594,293.4091186523437,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008785639656707,1.1444177827613091e-09,0.0008785628597252,-0.0021301265805959,0.0,0.0,0.0,-0.0049726292490959,60.0,4.617391586303711,-0.0,-6.287913123514954e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.012647205963732e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,9.490771481068804e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,7.00986638548784e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.490756929153576e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0004501996736507,286.4996337890625,294.1499938964844,290.2085876464844,289.2347412109375,293.6116638183594,293.4091186523437,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008785639656707,1.1444177827613091e-09,0.0008785628597252,-0.0021301265805959,0.0,0.0,0.0,-0.0049726292490959,60.0,4.617391586303711,-0.0,-6.287913123514954e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,9.017508273245768e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.495890844846144e-05,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,7.013647700659931e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.495875565335156e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,0.0004504425160121,286.4888916015625,294.1499938964844,290.1572570800781,289.2107238769531,293.5844421386719,293.3694763183594,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008648531511425,1.1907038688363514e-09,0.0008648519287817,-0.0022655234206467,0.0,0.0,0.0,-0.0049246670678257,60.0,4.974177837371826,-0.0,-6.294695253927787e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,9.017646516440436e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,9.496036363998428e-05,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,7.013754657236859e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.4960218120832e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0004504494136199,286.4741516113281,294.1499938964844,290.10528564453125,289.18621826171875,293.5824890136719,293.3263854980469,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599360637366,1.2876189003918626e-09,0.0009599347831681,-0.0024252303410321,0.0,0.0,0.0,-0.0054464880377054,60.0,4.756096363067627,-0.0,-6.294884968838232e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.02006431715563e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.498582221567632e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,7.015634764684364e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,9.498567669652402e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,0.0004505701945163,286.4595947265625,294.1499938964844,289.999755859375,289.1358947753906,293.5220642089844,293.2374267578125,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611273999325,1.3186092218120391e-09,0.0009611260611563,-0.0025055124424397,0.0,0.0,0.0,-0.005466507282108,60.0,5.417901039123535,-0.0,-6.298253651948471e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.02006431715563e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.498582221567632e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,7.015634764684364e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,9.498567669652402e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,0.0004505701945163,286.4595947265625,294.1499938964844,289.999755859375,289.1358947753906,293.5220642089844,293.2374267578125,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611273999325,1.3186092218120391e-09,0.0009611260611563,-0.0025055124424397,0.0,0.0,0.0,-0.005466507282108,60.0,5.417901039123535,-0.0,-6.298253651948471e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.02251122170128e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.501158638158812e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,7.017538155196235e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.501144086243583e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004506924306042,286.4469299316406,294.1499938964844,289.90582275390625,289.0904541015625,293.4681701660156,293.15399169921875,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613864240236,1.349034994824194e-09,0.0009613850270397,-0.0025852425023913,0.0,0.0,0.0,-0.0054815849289298,60.0,5.6040239334106445,-0.0,-6.30166425708012e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,9.024121391121298e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.50285466387868e-05,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,7.018790347501636e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.502840111963452e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0004507728735916,286.4451904296875,294.1499938964844,289.8929748535156,289.08416748046875,293.46075439453125,293.1400756835937,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615579037927,1.3690935052323994e-09,0.0009615565650165,-0.0026378047186881,0.0,0.0,0.0,-0.0054915286600589,60.0,5.618782997131348,-0.0,-6.3039131248388e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.033150126924738e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.512362157693131e-05,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,7.025812374195084e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.512347605777904e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,0.0004512238956522,286.3782958984375,294.1499938964844,289.7857971191406,289.031494140625,293.3797607421875,293.0178527832031,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012910468503832,1.8105899002307518e-09,0.0012910449877381,-0.0034690059255808,0.0,0.0,0.0,-0.0073476484976708,60.0,6.5857696533203125,-0.0,-6.316528811112222e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.033150126924738e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.512362157693131e-05,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,7.025812374195084e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.512347605777904e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,0.0004512238956522,286.3782958984375,294.1499938964844,289.7857971191406,289.031494140625,293.3797607421875,293.0178527832031,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012910468503832,1.8105899002307518e-09,0.0012910449877381,-0.0034690059255808,0.0,0.0,0.0,-0.0073476484976708,60.0,6.5857696533203125,-0.0,-6.316528811112222e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,9.09132431843318e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,9.573621355229987e-05,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,7.071058644214645e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,9.573607530910522e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.000454129796708,286.3670654296875,294.1499938964844,289.6791381835937,288.9782409667969,293.2645874023437,292.8163452148437,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687381098046,2.2062787152776764e-09,0.0009687358979135,-0.0048315534368157,0.0,0.0,0.0,-0.0059066605754196,60.0,6.621351718902588,-0.0,-6.398140328656154e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,9.09132431843318e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,9.573621355229987e-05,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,7.071058644214645e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,9.573607530910522e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.000454129796708,286.3670654296875,294.1499938964844,289.6791381835937,288.9782409667969,293.2645874023437,292.8163452148437,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687381098046,2.2062787152776764e-09,0.0009687358979135,-0.0048315534368157,0.0,0.0,0.0,-0.0059066605754196,60.0,6.621351718902588,-0.0,-6.398140328656154e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.112926636589692e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,9.596369636710732e-05,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,7.087860285537317e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.596355812391266e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0004552088794298,286.3600158691406,294.1499938964844,289.62628173828125,288.9515686035156,293.2332763671875,292.6922912597656,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710184531286,2.4753701310942233e-09,0.0009710160084068,-0.0055366912856698,0.0,0.0,0.0,-0.0060399556532502,60.0,6.221335887908936,-0.0,-6.428578558370647e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,9.130754187935965e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,9.615143062546848e-05,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,7.101726077962667e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.615129238227382e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0004560994275379,286.3529968261719,294.1499938964844,289.57391357421875,288.9248962402344,293.20166015625,292.5514221191406,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729173616506,2.697453593825116e-09,0.0009729146840982,-0.0061186249367892,0.0,0.0,0.0,-0.0061500505544245,60.0,6.021697044372559,-0.0,-6.45375237695589e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.16913486435078e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.655560279497875e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,7.131577876862139e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,9.655545727582648e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0004580166132654,286.3389892578125,294.1499938964844,289.4709777832031,288.8719177246094,293.1377258300781,292.2371520996094,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770065080374,3.1755795770749273e-09,0.0009770033648237,-0.0073714535683393,0.0,0.0,0.0,-0.0063870791345834,60.0,5.804524421691895,-0.0,-6.50811529112616e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.16913486435078e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.655560279497875e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,7.131577876862139e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,9.655545727582648e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0004580166132654,286.3389892578125,294.1499938964844,289.4709777832031,288.8719177246094,293.1377258300781,292.2371520996094,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770065080374,3.1755795770749273e-09,0.0009770033648237,-0.0073714535683393,0.0,0.0,0.0,-0.0063870791345834,60.0,5.804524421691895,-0.0,-6.50811529112616e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,9.182030044030398e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.669138671597466e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.141607056837529e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.669124847278e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0004586607683449,286.3250732421875,294.1499938964844,289.3713073730469,288.8197326660156,293.07305908203125,291.92486572265625,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783807909116,3.3361760021222153e-09,0.0009783774148672,-0.0077922544442117,0.0,0.0,0.0,-0.0064666979014873,60.0,5.6945576667785645,-0.0,-6.5264259774267e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,9.182030044030398e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.669138671597466e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.141607056837529e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.669124847278e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0004586607683449,286.3250732421875,294.1499938964844,289.3713073730469,288.8197326660156,293.07305908203125,291.92486572265625,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783807909116,3.3361760021222153e-09,0.0009783774148672,-0.0077922544442117,0.0,0.0,0.0,-0.0064666979014873,60.0,5.6945576667785645,-0.0,-6.5264259774267e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.182214125758036e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,9.669332939665765e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,7.141750393202528e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.669319115346298e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0004586699942592,286.3113098144531,294.1499938964844,289.2757263183594,288.7688293457031,293.00787353515625,291.6329345703125,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784002322703,3.3384111031153907e-09,0.000978396856226,-0.0077981101348996,0.0,0.0,0.0,-0.006467807572335,60.0,5.619773864746094,-0.0,-6.526681062268835e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.182214125758036e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,9.669332939665765e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,7.141750393202528e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.669319115346298e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0004586699942592,286.3113098144531,294.1499938964844,289.2757263183594,288.7688293457031,293.00787353515625,291.6329345703125,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784002322703,3.3384111031153907e-09,0.000978396856226,-0.0077981101348996,0.0,0.0,0.0,-0.006467807572335,60.0,5.619773864746094,-0.0,-6.526681062268835e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.163538197753952e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.649665298638864e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,7.127223943825811e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.64965220191516e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0004577370709739,286.2976989746094,294.1499938964844,289.1851806640625,288.7197570800781,292.9423217773437,291.3858947753906,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764108690433,3.105658397117849e-09,0.0009764077840372,-0.0071882386691868,0.0,0.0,0.0,-0.006352427881211,60.0,5.548946380615234,-0.0,-6.500150817601026e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.163538197753952e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.649665298638864e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,7.127223943825811e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.64965220191516e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0004577370709739,286.2976989746094,294.1499938964844,289.1851806640625,288.7197570800781,292.9423217773437,291.3858947753906,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764108690433,3.105658397117849e-09,0.0009764077840372,-0.0071882386691868,0.0,0.0,0.0,-0.006352427881211,60.0,5.548946380615234,-0.0,-6.500150817601026e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,9.156197484117e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.641935321269556e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,7.1215137722902e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,9.64192149695009e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,0.000457370391814,286.2909545898437,294.1499938964844,289.14208984375,288.6960144042969,292.90948486328125,291.2733459472656,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756280924193,3.0141658058369103e-09,0.0009756251238286,-0.006948503665626,0.0,0.0,0.0,-0.0063070692121982,60.0,5.514523983001709,-0.0,-6.489736392722989e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.155966836260632e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,9.641692304285245e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,7.121334783732891e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,9.641679207561538e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0004573588666971,286.28424072265625,294.1499938964844,289.1005859375,288.67291259765625,292.8765563964844,291.1639099121094,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756028885021,3.011261462404491e-09,0.0009755998617038,-0.0069408938288688,0.0,0.0,0.0,-0.0063056275248527,60.0,5.482427597045898,-0.0,-6.48940599035086e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,9.178763866657393e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.66569859883748e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.139065564842895e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.665685502113774e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0004584976413752,286.2708740234375,294.1499938964844,289.0227966308594,288.62890625,292.8104248046875,290.937744140625,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780296823009,3.295231643107854e-09,0.0009780264226719,-0.0076849707402288,0.0,0.0,0.0,-0.006446395535022,60.0,5.428537845611572,-0.0,-6.52175486948181e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,9.178763866657393e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.66569859883748e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.139065564842895e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.665685502113774e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0004584976413752,286.2708740234375,294.1499938964844,289.0227966308594,288.62890625,292.8104248046875,290.937744140625,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780296823009,3.295231643107854e-09,0.0009780264226719,-0.0076849707402288,0.0,0.0,0.0,-0.006446395535022,60.0,5.428537845611572,-0.0,-6.52175486948181e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,9.221884829457848e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,9.711107122711836e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,7.172604091465473e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.711094025988132e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0004606516449712,286.25811767578125,294.1499938964844,288.95538330078125,288.5897216796875,292.7465515136719,290.6987609863281,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826234309002,3.8324214912677235e-09,0.0009826195891946,-0.0090925134718418,0.0,0.0,0.0,-0.0067127016372978,60.0,5.390734672546387,-0.0,-6.583169209761763e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,9.223893721355124e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,9.71322224359028e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,7.174166239565238e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.713209146866576e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26483154296875,0.0,0.0,0.0004607519658748,286.2575988769531,294.1499938964844,288.9527587890625,288.5881652832031,292.743896484375,290.6884460449219,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828374022617,3.857446362331984e-09,0.0009828335605561,-0.0091580813750624,0.0,0.0,0.0,-0.006725107319653,60.0,5.389344692230225,-0.0,-6.586037670786028e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.275152115151286e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.767199662746862e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,7.214033394120634e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.767186566023156e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0004633124626707,286.244384765625,294.1499938964844,288.8913269042969,288.5512084960937,292.67706298828125,290.422119140625,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988298212178,4.496023997546672e-09,0.0009882936719805,-0.0108312061056494,0.0,0.0,0.0,-0.0070416764356195,60.0,5.3600687980651855,-0.0,-6.659433182676366e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.275152115151286e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.767199662746862e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,7.214033394120634e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.767186566023156e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0004633124626707,286.244384765625,294.1499938964844,288.8913269042969,288.5512084960937,292.67706298828125,290.422119140625,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988298212178,4.496023997546672e-09,0.0009882936719805,-0.0108312061056494,0.0,0.0,0.0,-0.0070416764356195,60.0,5.3600687980651855,-0.0,-6.659433182676366e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.322047844761984e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.816583042265847e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,7.250507769640535e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.816570673137905e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004656550008803,286.2312316894531,294.1499938964844,288.8394470214844,288.5185546875,292.6101379394531,290.1540222167969,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932952234521,5.0802495543678106e-09,0.0009932901011779,-0.0123618440702557,0.0,0.0,0.0,-0.0073313056491315,60.0,5.336422920227051,-0.0,-6.726936874201783e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.322047844761984e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.816583042265847e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,7.250507769640535e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.816570673137905e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004656550008803,286.2312316894531,294.1499938964844,288.8394470214844,288.5185546875,292.6101379394531,290.1540222167969,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932952234521,5.0802495543678106e-09,0.0009932901011779,-0.0123618440702557,0.0,0.0,0.0,-0.0073313056491315,60.0,5.336422920227051,-0.0,-6.726936874201783e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.341105760540812e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,9.836651588557288e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,7.26533035049215e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.836639219429344e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0004666069580707,286.2247009277344,294.1499938964844,288.8173522949219,288.5040283203125,292.57672119140625,290.02587890625,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953249245882,5.317662754578123e-09,0.0009953195694833,-0.0129838297143578,0.0,0.0,0.0,-0.0074489982798695,60.0,5.325438976287842,-0.0,-6.754466141956075e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,9.35702701099217e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.853417577687652e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,7.27771403035149e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.853405208559708e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0004674022784456,286.2181701660156,294.1499938964844,288.7980041503906,288.49072265625,292.5433654785156,289.90386962890625,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970210958272,5.516000545213728e-09,0.000997015624307,-0.0135034332051873,0.0,0.0,0.0,-0.0075473231263458,60.0,5.314655303955078,-0.0,-6.777507621791301e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.378283721162006e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.875801333691923e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.294246461242437e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,9.87578896456398e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004684640734922,286.2052307128906,294.1499938964844,288.76788330078125,288.4682006835937,292.47705078125,289.6839294433594,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992870036512,5.7807816311594715e-09,0.0009992812993004,-0.0141970831900835,0.0,0.0,0.0,-0.0076785939745604,60.0,5.293511390686035,-0.0,-6.808328123497631e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.378283721162006e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.875801333691923e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.294246461242437e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,9.87578896456398e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004684640734922,286.2052307128906,294.1499938964844,288.76788330078125,288.4682006835937,292.47705078125,289.6839294433594,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992870036512,5.7807816311594715e-09,0.0009992812993004,-0.0141970831900835,0.0,0.0,0.0,-0.0076785939745604,60.0,5.293511390686035,-0.0,-6.808328123497631e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.385663724970073e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.883572784019634e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,7.299985736608505e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.88356041489169e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0004688327608164,286.1923828125,294.1499938964844,288.75,288.4514465332031,292.4114685058594,289.4987487792969,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000732727348,5.872672570461646e-09,0.0010000674519687,-0.0144378077238798,0.0,0.0,0.0,-0.0077241505496203,60.0,5.27304220199585,-0.0,-6.819040976324686e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
