time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154800,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.385663724970073e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.883572784019634e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,7.299985736608505e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.88356041489169e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0004688327608164,286.1923828125,294.1499938964844,288.75,288.4514465332031,292.4114685058594,289.4987487792969,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000732727348,5.872672570461646e-09,0.0010000674519687,-0.0144378077238798,0.0,0.0,0.0,-0.0077241505496203,60.0,5.27304220199585,-0.0,-6.819040976324686e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,9.378391405334696e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.875914838630706e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,7.294329407159239e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.875902469502762e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0004684694868046,286.1797180175781,294.1499938964844,288.7410583496094,288.4390563964844,292.346923828125,289.350341796875,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992984123528,5.782003764664978e-09,0.0009992925915867,-0.0142002841457724,0.0,0.0,0.0,-0.0076792044565081,60.0,5.252256870269775,-0.0,-6.808470232044783e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,9.378391405334696e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.875914838630706e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,7.294329407159239e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.875902469502762e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0004684694868046,286.1797180175781,294.1499938964844,288.7410583496094,288.4390563964844,292.346923828125,289.350341796875,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992984123528,5.782003764664978e-09,0.0009992925915867,-0.0142002841457724,0.0,0.0,0.0,-0.0076792044565081,60.0,5.252256870269775,-0.0,-6.808470232044783e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.357050294056536e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.853441588347778e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,7.277730765054002e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.853429219219834e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0004674034717027,286.16717529296875,294.1499938964844,288.7369384765625,288.4292907714844,292.2835388183594,289.2347106933594,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970243554562,5.516052503651281e-09,0.0009970188839361,-0.0135035654529929,0.0,0.0,0.0,-0.0075473631732165,60.0,5.229184150695801,-0.0,-6.777513306133187e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.357050294056536e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.853441588347778e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,7.277730765054002e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.853429219219834e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0004674034717027,286.16717529296875,294.1499938964844,288.7369384765625,288.4292907714844,292.2835388183594,289.2347106933594,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970243554562,5.516052503651281e-09,0.0009970188839361,-0.0135035654529929,0.0,0.0,0.0,-0.0075473631732165,60.0,5.229184150695801,-0.0,-6.777513306133187e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,9.34130366658792e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.836858953349292e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,7.265482418006286e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.836846584221348e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004666168824769,286.1609802246094,294.1499938964844,288.736572265625,288.4253234863281,292.2523498535156,289.1880798339844,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953451808542,5.319825469030093e-09,0.0009953398257493,-0.012989493086934,0.0,0.0,0.0,-0.0074500790797173,60.0,5.216494083404541,-0.0,-6.754716963541797e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.322127152699976e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.816665988182648e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,7.250568160088733e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.816653619054704e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0004656590172089,286.15484619140625,294.1499938964844,288.7373046875,288.42193603515625,292.2215270996094,289.14825439453125,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933018591254,5.080879716956588e-09,0.0009932968532666,-0.0123634934425354,0.0,0.0,0.0,-0.0073316246271133,60.0,5.202966213226318,-0.0,-6.727010060103569e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.275762567995116e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.767840674612672e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.214505603769794e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.767829033080488e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0004633429925888,286.1427001953125,294.1499938964844,288.7418518066406,288.41680908203125,292.16094970703125,289.0850830078125,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883627062663,4.503155182078444e-09,0.0009883581660687,-0.0108498856425285,0.0,0.0,0.0,-0.0070452289655804,60.0,5.173877239227295,-0.0,-6.660254570078905e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.275762567995116e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.767840674612672e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.214505603769794e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.767829033080488e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0004633429925888,286.1427001953125,294.1499938964844,288.7418518066406,288.41680908203125,292.16094970703125,289.0850830078125,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883627062663,4.503155182078444e-09,0.0009883581660687,-0.0108498856425285,0.0,0.0,0.0,-0.0070452289655804,60.0,5.173877239227295,-0.0,-6.660254570078905e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,9.224779932992531e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.714153566164896e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,7.174852362368256e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,9.714141924632712e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0004607963201124,286.1307373046875,294.1499938964844,288.7502136230469,288.413818359375,292.101806640625,289.0397033691406,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829304181039,3.867902886867114e-09,0.0009829264599829,-0.0091854752972722,0.0,0.0,0.0,-0.0067303092218935,60.0,5.14371919631958,-0.0,-6.587235645838518e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,9.224779932992531e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.714153566164896e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,7.174852362368256e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,9.714141924632712e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0004607963201124,286.1307373046875,294.1499938964844,288.7502136230469,288.413818359375,292.101806640625,289.0397033691406,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829304181039,3.867902886867114e-09,0.0009829264599829,-0.0091854752972722,0.0,0.0,0.0,-0.0067303092218935,60.0,5.14371919631958,-0.0,-6.587235645838518e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.178998152492568e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.665943071013317e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.139243825804442e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.665931429481134e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,0.0004585094284266,286.11895751953125,294.1499938964844,288.7620849609375,288.4126892089844,292.044189453125,289.0063171386719,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780511027202,3.297447870309611e-09,0.0009780478430911,-0.0076907761394977,0.0,0.0,0.0,-0.0064475066028535,60.0,5.115708827972412,-0.0,-6.522007822695741e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.178998152492568e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.665943071013317e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.139243825804442e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.665931429481134e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,0.0004585094284266,286.11895751953125,294.1499938964844,288.7620849609375,288.4126892089844,292.044189453125,289.0063171386719,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780511027202,3.297447870309611e-09,0.0009780478430911,-0.0076907761394977,0.0,0.0,0.0,-0.0064475066028535,60.0,5.115708827972412,-0.0,-6.522007822695741e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.15720156626776e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.642989607527852e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,7.122290844563395e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,9.642978693591432e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0004574206541292,286.1073913574219,294.1499938964844,288.77716064453125,288.4133605957031,291.988037109375,288.9834289550781,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757272200658,3.0258311412012517e-09,0.0009757241932675,-0.0069790710695087,0.0,0.0,0.0,-0.0063128494657576,60.0,5.09715461730957,-0.0,-6.491064397096126e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.15720156626776e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.642989607527852e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,7.122290844563395e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,9.642978693591432e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0004574206541292,286.1073913574219,294.1499938964844,288.77716064453125,288.4133605957031,291.988037109375,288.9834289550781,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757272200658,3.0258311412012517e-09,0.0009757241932675,-0.0069790710695087,0.0,0.0,0.0,-0.0063128494657576,60.0,5.09715461730957,-0.0,-6.491064397096126e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,9.157464955933392e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,9.643266821512952e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,7.122495298972353e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,9.643255907576533e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0004574338090606,286.10162353515625,294.1499938964844,288.7857666015625,288.4142761230469,291.9604187011719,288.9735107421875,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757544612511,3.029084982841823e-09,0.0009757514344528,-0.0069875977933406,0.0,0.0,0.0,-0.0063144592568278,60.0,5.092737197875977,-0.0,-6.491434589861457e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.163832146441564e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.649971616454422e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,7.127447315724567e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.649960702518e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0004577518557198,286.0959167480469,294.1499938964844,288.7950744628906,288.41558837890625,291.93310546875,288.9642639160156,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764322312548,3.108383106464884e-09,0.0009764291462488,-0.0071953805163502,0.0,0.0,0.0,-0.0063537689857184,60.0,5.091691493988037,-0.0,-6.500461324776552e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.182396752294152e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,9.669521386967972e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,7.141886453609914e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.66951047303155e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0004586792201735,286.08453369140625,294.1499938964844,288.8155212402344,288.4192199707031,291.8793640136719,288.9477844238281,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784100111573,3.339635235022342e-09,0.000978406635113,-0.0078013185411691,0.0,0.0,0.0,-0.006468410603702,60.0,5.09699296951294,-0.0,-6.526820328645044e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.182396752294152e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,9.669521386967972e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,7.141886453609914e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.66951047303155e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0004586792201735,286.08453369140625,294.1499938964844,288.8155212402344,288.4192199707031,291.8793640136719,288.9477844238281,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784100111573,3.339635235022342e-09,0.000978406635113,-0.0078013185411691,0.0,0.0,0.0,-0.006468410603702,60.0,5.09699296951294,-0.0,-6.526820328645044e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,9.182178473565727e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.669290739111602e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,7.141716196201742e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.66927982517518e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.000458668306237,286.0732727050781,294.1499938964844,288.8381652832031,288.4241027832031,291.8268127441406,288.9363708496094,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783877758309,3.3368596774607795e-09,0.0009783845162019,-0.0077940444462001,0.0,0.0,0.0,-0.0064670429565012,60.0,5.10245418548584,-0.0,-6.526504137127631e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,9.182178473565727e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.669290739111602e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,7.141716196201742e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.66927982517518e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.000458668306237,286.0732727050781,294.1499938964844,288.8381652832031,288.4241027832031,291.8268127441406,288.9363708496094,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783877758309,3.3368596774607795e-09,0.0009783845162019,-0.0077940444462001,0.0,0.0,0.0,-0.0064670429565012,60.0,5.10245418548584,-0.0,-6.526504137127631e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,9.167809184873477e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,9.654159657657146e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,7.130540325306356e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.654148743720724e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0004579505475703,286.06219482421875,294.1499938964844,288.8627014160156,288.4300842285156,291.7758483886719,288.9285583496094,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976855866611,3.1577871428822846e-09,0.0009768527233973,-0.0073248306289315,0.0,0.0,0.0,-0.0063782660290598,60.0,5.103903770446777,-0.0,-6.506088112701036e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,9.167809184873477e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,9.654159657657146e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,7.130540325306356e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.654148743720724e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0004579505475703,286.06219482421875,294.1499938964844,288.8627014160156,288.4300842285156,291.7758483886719,288.9285583496094,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976855866611,3.1577871428822846e-09,0.0009768527233973,-0.0073248306289315,0.0,0.0,0.0,-0.0063782660290598,60.0,5.103903770446777,-0.0,-6.506088112701036e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,9.130894613917916e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.615286398911849e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,7.101827941369265e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.615275484975427e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0004561065870802,286.05126953125,294.1499938964844,288.8887939453125,288.4369812011719,291.72625732421875,288.92498779296875,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729230660013,2.6978173028879837e-09,0.0009729203884489,-0.0061195753514766,0.0,0.0,0.0,-0.0061502438038587,60.0,5.098776817321777,-0.0,-6.453793588434564e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,9.130894613917916e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.615286398911849e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,7.101827941369265e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.615275484975427e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0004561065870802,286.05126953125,294.1499938964844,288.8887939453125,288.4369812011719,291.72625732421875,288.92498779296875,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729230660013,2.6978173028879837e-09,0.0009729203884489,-0.0061195753514766,0.0,0.0,0.0,-0.0061502438038587,60.0,5.098776817321777,-0.0,-6.453793588434564e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,9.11251117940992e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,9.595927258487792e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,7.087529957061633e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,9.595917072147132e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0004551883030217,286.0458679199219,294.1499938964844,288.9022827148437,288.4407043457031,291.7021179199219,288.92437744140625,285.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709635633043,2.468754756179692e-09,0.0009709611185826,-0.0055193551816046,0.0,0.0,0.0,-0.0060366848483681,60.0,5.094353199005127,-0.0,-6.427829646327154e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,9.091360698221251e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,9.573655552230775e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,7.071079744491726e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.573644638294354e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004541318339761,286.0404968261719,294.1499938964844,288.91607666015625,288.4446105957031,291.6783447265625,288.9242553710937,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687084238976,2.205222893181258e-09,0.0009687062120065,-0.0048288074322044,0.0,0.0,0.0,-0.0059060333296656,60.0,5.089179992675781,-0.0,-6.39802379964749e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,9.046974446391688e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.5269140729215e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,7.036556780803949e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.52690388658084e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0004519146459642,286.0299377441406,294.1499938964844,288.9442749023437,288.45281982421875,291.6319274902344,288.925048828125,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639799245633,1.652174286270735e-09,0.0009639782947488,-0.0033795973286032,0.0,0.0,0.0,-0.0056318691931664,60.0,5.077410697937012,-0.0,-6.335697122494821e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,9.046974446391688e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.5269140729215e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,7.036556780803949e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.52690388658084e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0004519146459642,286.0299377441406,294.1499938964844,288.9442749023437,288.45281982421875,291.6319274902344,288.925048828125,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639799245633,1.652174286270735e-09,0.0009639782947488,-0.0033795973286032,0.0,0.0,0.0,-0.0056318691931664,60.0,5.077410697937012,-0.0,-6.335697122494821e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,9.024760220199823e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.503521141596138e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,7.019278564257547e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,9.50351095525548e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,0.0004508049751166,286.0195007324219,294.1499938964844,288.9730224609375,288.46148681640625,291.5867919921875,288.92633056640625,285.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961611920502,1.375359159894174e-09,0.0009616105235181,-0.002654223004356,0.0,0.0,0.0,-0.0054946369491517,60.0,5.071120738983154,-0.0,-6.304615851604467e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,9.024760220199823e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.503521141596138e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,7.019278564257547e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,9.50351095525548e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,0.0004508049751166,286.0195007324219,294.1499938964844,288.9730224609375,288.46148681640625,291.5867919921875,288.92633056640625,285.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961611920502,1.375359159894174e-09,0.0009616105235181,-0.002654223004356,0.0,0.0,0.0,-0.0054946369491517,60.0,5.071120738983154,-0.0,-6.304615851604467e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,9.01405219337903e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.492244862485676e-05,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,7.010949775576591e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.49223540374078e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0004502701340243,285.983154296875,294.1499938964844,289.00201416015625,288.47039794921875,291.53533935546875,288.9162902832031,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163963936269,1.398090754278769e-09,0.001116394996643,-0.0025592010933905,0.0,0.0,0.0,-0.0062829726375639,60.0,5.416993618011475,-0.0,-6.289659637559454e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,9.01405219337903e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.492244862485676e-05,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,7.010949775576591e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.49223540374078e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0004502701340243,285.983154296875,294.1499938964844,289.00201416015625,288.47039794921875,291.53533935546875,288.9162902832031,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163963936269,1.398090754278769e-09,0.001116394996643,-0.0025592010933905,0.0,0.0,0.0,-0.0062829726375639,60.0,5.416993618011475,-0.0,-6.289659637559454e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,9.017570118885489e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.495949052507058e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,7.013685535639524e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,9.49593959376216e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0004504458338487,285.9730224609375,294.1499938964844,289.0309143066406,288.4794311523437,291.5166015625,288.9088439941406,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635361493565,1.288390838460884e-09,0.0009635348687879,-0.00242365966551,0.0,0.0,0.0,-0.0054649338126182,60.0,4.766645431518555,-0.0,-6.294564514064406e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,9.017570118885489e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.495949052507058e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,7.013685535639524e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,9.49593959376216e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0004504458338487,285.9730224609375,294.1499938964844,289.0309143066406,288.4794311523437,291.5166015625,288.9088439941406,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635361493565,1.288390838460884e-09,0.0009635348687879,-0.00242365966551,0.0,0.0,0.0,-0.0054649338126182,60.0,4.766645431518555,-0.0,-6.294564514064406e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,9.01394450920634e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.492131357546896e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.010865374468267e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,9.492121171206236e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0004502647498156,285.968017578125,294.1499938964844,289.0452575683594,288.48394775390625,291.4956970214844,288.9104309082031,285.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604637743905,1.240508251676431e-09,0.0009604625520296,-0.0023008491843938,0.0,0.0,0.0,-0.005427811294794,60.0,4.883532524108887,-0.0,-6.289501897072114e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,9.008422057377174e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.48631568462588e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,7.006569649092853e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,9.48630549828522e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0004499888746067,285.9630432128906,294.1499938964844,289.0594177246094,288.4884338378906,291.47515869140625,288.9118957519531,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598692995496,1.1716749792611836e-09,0.0009598681353963,-0.00212048063986,0.0,0.0,0.0,-0.0053936578333377,60.0,4.956672668457031,-0.0,-6.281794640017324e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,9.002537262858823e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,9.48011875152588e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,7.001993071753532e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.48010929278098e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0004496949259191,285.9562683105469,294.1499938964844,289.087158203125,288.4972229003906,291.4393005371094,288.9154052734375,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006971944821998,8.358576053524303e-10,0.0006971936672925,-0.0015002887230366,0.0,0.0,0.0,-0.0039212657138705,60.0,4.597844123840332,-0.0,-6.273586450333823e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,9.002537262858823e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,9.48011875152588e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,7.001993071753532e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.48010929278098e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0004496949259191,285.9562683105469,294.1499938964844,289.087158203125,288.4972229003906,291.4393005371094,288.9154052734375,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006971944821998,8.358576053524303e-10,0.0006971936672925,-0.0015002887230366,0.0,0.0,0.0,-0.0039212657138705,60.0,4.597844123840332,-0.0,-6.273586450333823e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
